ver:"3.0"
id,actions,air,alarmPoint,analytics,apparent,avgDamper,avgDeltaAirflow,avgDeltaTemp,avgRoomTemp,chilled,cmd,condensed,cool,cooling,cur,curStatus,curTracksWrite,curVal,current,currentAverage,currentTotal,damper,delta,differential,dis,disMacro,discharge,effective,elecCost,enable,energy,energyCost,entering,enum,equipRef,exhaust,fan,filter,floorRef,flow,freq,heat,heating,high,his,hisCollectInterval,hisEnd,hisFunc,hisSize,hisStart,hisStatus,hot,humidity,kind,leaving,limit,low,maxDamper,maxDeltaAirflow,maxDeltaTemp,maxRoomTemp,maxVal,measuredAt,minDamper,minDeltaTemp,minRoomTemp,minVal,mixed,navName,nextTime,nextVal,noDemoMode,occ,occupied,outside,pf,phase,point,power,powerFactorTotal,powerTotal,precision,pressure,pump,reactive,reheat,reset,return,rollUp,runStarts,runTime,schedulable,schedule,scheduleRef,sensor,siteRef,sp,stage,status,sunrise,supply,temp,totalAirflow,totalAirflowSp,totalEquip,totalOccupied,tz,unit,unocc,valve,volt,voltAverage,water,weatherCond,weatherPoint,weatherRef,weatherSyncId,writable,write8,writeDef,writeLevel,writeStatus,writeVal,zone,mod
@p:demo:r:1eeb0a6a-c9a53af4 "City Center Vav-35 SAT",,M,,,,,,,,,,,,,M,"ok",,7.5026717880998035°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-4eb94e05 "City Center Vav-35",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,91,,,,,7,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.127Z
@p:demo:r:1eeb0a2b-b9d39ab7 "City Center Vav-27 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,30cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-ac7fb26d "City Center Vav-27",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,60,,,,,0,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.116Z
@p:demo:r:1eeb15a7-30c88cec "Malibu, CA Humidity",,M,,M,,,,,,,,,,,M,"ok",,23%RH,,,,,,,"Malibu, CA Humidity",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T08:00:00-08:00 Los_Angeles,,1305,2019-12-11T00:00:00-08:00 Los_Angeles,,,M,"Number",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,"Los_Angeles","%RH",,,,,,,M,@p:demo:r:1eeaefa3-e8b517a0 "Malibu, CA","humidity",,,,,,,,2018-08-04T00:59:15.598Z
@p:demo:r:1eeb097b-f0fe59dc "City Center Vav-17 SAT",,M,,,,,,,,,,,,,M,"ok",,62.870011685389976°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-f86a5eda "City Center Vav-17",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.979Z
@p:demo:r:1eeb03fb-feaad093 "City Center Vav-07 AirFlow",,M,,,,,,,,,,,,,M,"ok",,16.054178896102677cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-9aecd586 "City Center Vav-07",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,88,,,,,16,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.094Z
@p:demo:r:1eeb1258-8b832ad0 "JB Tower Vav-15 SAT",,M,,,,,,,,,,,,,M,"ok",,20.747356657320367°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-a534c120 "JB Tower Vav-15",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,70,,,,,20,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.949Z
@p:demo:r:1eeb38a5-d1c03ed9 "Laguna RTU-2 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,100,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,100,17,"unbound",100,M,2018-08-04T00:59:02.075Z
@p:demo:r:1eeb11ef-a8a5b0d7 "JB Tower AHU-1 VAV Avg Delta Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,M,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"VAV Avg Delta Temp",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","Δ°F",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb0955-b5f5ddfe "City Center Vav-12 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,62.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-223c326a "City Center Vav-12",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,97,,,,,28,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.262Z
@p:demo:r:1eeb38cb-f9247862 "Malibu RTU-4 RAT",,M,,,,,,,,,,,,,M,"ok",,3.047855167493374°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,97,,,,,3,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.066Z
@p:demo:r:1eeb11ef-fa6b895d "JB Tower Vav-01 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,64°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-c0d7f1fa "JB Tower Vav-01",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,33,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.97Z
@p:demo:r:1eeafa58-05eb6506 "City Center AHU-1 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,3.1154129849859444%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.099Z
@p:demo:r:1eeb0256-22b60626 "City Center Vav-01 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,64°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaff69-30d84ee5 "City Center Vav-01",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,33,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.827Z
@p:demo:r:1eeb0955-84729fe6 "City Center Vav-13 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-1a986883 "City Center Vav-13",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.38Z
@p:demo:r:1eeb131e-03dbe361 "Malibu ElecMeter KwApparentB",,,,,M,,,,,,,,,,M,"ok",,0.5256458372732453kVA,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwApparentB",,,,,,,,"B",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","kVA",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.048Z
@p:demo:r:1eeb0d24-e3067398 "City Center ElecMeter KwApparentC",,,,,M,,,,,,,,,,M,"ok",,7.501547706033598kVA,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwApparentC",,,,,,,,"C",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","kVA",,,,,,,,,,,,,,,,,2018-08-04T00:59:04.202Z
@p:demo:r:1eeb11ef-2ba1cc04 "JB Tower Vav-08 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb11ef-ef0eee0c "JB Tower Vav-08",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4526,169h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:01.923Z
@p:demo:r:1eeb03fb-f375d06b "City Center Vav-09 Room Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,87°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-0d74d09a "City Center Vav-09",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,87°F,,8,"unbound",87°F,M,2018-08-04T00:59:02.244Z
@p:demo:r:1eeb0a75-81439736 "City Center Vav-39 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,17.180789089490162%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-6afac5e3 "City Center Vav-39",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,85,,,,,15,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:04.026Z
@p:demo:r:1eeb38cb-b97422df "Malibu RTU-5 SAT",,M,,,,,,,,,,,,,M,"ok",,36.29951523288664°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,87,,,,,16,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.091Z
@p:demo:r:1eeb11ef-01417037 "JB Tower Vav-05 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,58°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-409704b2 "JB Tower Vav-05",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,16,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.627Z
@p:demo:r:1eeb0a1b-f07124ec "City Center Vav-23 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,42.74903155055293%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-10662748 "City Center Vav-23",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,89,,,,,8,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.517Z
@p:demo:r:1eeb11ef-dfc00eae "JB Tower Vav-09 Room Temp",,M,,,,,,,,,,,,,M,"ok",,70.64922598548°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-4c09ea20 "JB Tower Vav-09",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.613Z
@p:demo:r:1eeb38cb-6e0b19e8 "Malibu RTU-3 Cool-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-1",,,,,,,,,M,,,,,,,,,,,,4590,172h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:02.676Z
@p:demo:r:1eeb03fb-4759bbd6 "City Center Vav-09 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb03fb-0d74d09a "City Center Vav-09",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4546,172h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:02.623Z
@p:demo:r:1eeb38aa-0d8b9749 "Laguna RTU-4 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,70,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,70,17,"unbound",70,M,2018-08-04T00:59:02.032Z
@p:demo:r:1eeb0a1b-16cad23e "City Center Vav-25 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,55.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-a5c2ee70 "City Center Vav-25",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,27,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.063Z
@p:demo:r:1eeb131e-2a505293 "Malibu ElecMeter CurrentTotal",,,,,,,,,,,,,,,M,"ok",,0.07524846680927055A,M,,M,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentTotal",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.887Z
@p:demo:r:1eeb0a1b-c042d215 "City Center Vav-23 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,1.6151933933097382%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-10662748 "City Center Vav-23",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.054Z
@p:demo:r:1eeb38aa-f093658e "Laguna RTU-4 Filter",,M,,,,,,,,,,,,,M,"ok",,34.88788133522861%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,M,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,5,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.088Z
@p:demo:r:1eeb0a1b-5ce2e1d4 "City Center Vav-21 SAT",,M,,,,,,,,,,,,,M,"ok",,50.179525638607075°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-57b63be0 "City Center Vav-21",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.072Z
@p:demo:r:1eeb1333-18f46f68 "Pearl Tower ElecMeter KwReactiveB",,,,,,,,,,,,,,,M,"ok",,7.501547706033598kVAR,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwReactiveB",,,,,,,,"B",M,M,,,,,,M,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","kVAR",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.916Z
@p:demo:r:1eeb0307-24be2cff "City Center Vav-05 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,29.014967224398184%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-481bd602 "City Center Vav-05",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,7,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.639Z
@p:demo:r:1eeb0a1b-6802c2a0 "City Center Vav-21 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,100,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-57b63be0 "City Center Vav-21",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,100,17,"unbound",100,M,2018-08-04T00:59:02.001Z
@p:demo:r:1eeafd08-c7f862bb "City Center AHU-1 VAV Max Delta Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,M,,,,,,,,,"VAV Max Delta Temp",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","Δ°F",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb0955-5acf6f99 "City Center Vav-12 SAT",,M,,,,,,,,,,,,,M,"ok",,53.10309140814072°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-223c326a "City Center Vav-12",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.89Z
@p:demo:r:1eeb1313-52b84e51 "Laguna ElecMeter KwApparentA",,,,,M,,,,,,,,,,M,"ok",,0.5256458372732453kVA,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwApparentA",,,,,,,,"A",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","kVA",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.273Z
@p:demo:r:1eeb04d0-1c8c46a2 "City Center AHU-4 SAT",,M,,,,,,,,,,,,,M,"ok",,3.0468369724403246°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb04d0-577a061d "City Center AHU-4",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,95,,,,,3,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.976Z
@p:demo:r:1eeb1258-8b861396 "JB Tower Vav-19 AirFlow",,M,,,,,,,,,,,,,M,"ok",,5.3054056088896cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-9122e753 "JB Tower Vav-19",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,77,,,,,3,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.938Z
@p:demo:r:1eeb1258-0f8c3754 "JB Tower AHU-2 EF","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1258-6078d328 "JB Tower AHU-2",M,M,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"EF",,,,,,,,,M,,,,,,,,,,,,4606,168h,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.664Z
@p:demo:r:1eeb0a6a-f46372f9 "City Center Vav-33 SAT",,M,,,,,,,,,,,,,M,"ok",,21.13711023872366°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-6de81cbc "City Center Vav-33",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,14,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.988Z
@p:demo:r:1eeb0307-df875507 "City Center Vav-05 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,51.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-481bd602 "City Center Vav-05",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,93,,,,,10,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.982Z
@p:demo:r:1eeafc56-d6da62be "City Center AHU-1 VAV Avg Delta Airflow","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,M,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"VAV Avg Delta Airflow",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb0a6a-a38e0dc5 "City Center Vav-34 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,8.243698912848501%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-339e1d5d "City Center Vav-34",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,7,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.635Z
@p:demo:r:1eeb0307-0eb4ce77 "City Center Vav-04 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0307-fa11b433 "City Center Vav-04",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4528,168h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:02.672Z
@p:demo:r:1eeb0a6a-76d283a6 "City Center Vav-35 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a6a-4eb94e05 "City Center Vav-35",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4520,165h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:01.282Z
@p:demo:r:1eeb097b-62ec0609 "City Center Vav-16 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,47°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-827a08f6 "City Center Vav-16",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,84,,,,,10,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.851Z
@p:demo:r:1eeb38aa-90529f01 "Laguna RTU-4 RAT",,M,,,,,,,,,,,,,M,"ok",,3.494107087036845°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,97,,,,,3,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.703Z
@p:demo:r:1eeb38cb-ebc08eef "Malibu RTU-3 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,55.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,27,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.9Z
@p:demo:r:1eeb14e4-f5b30318 "Pearl Tower Boiler HW Pmp Cmd","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb13b0-dfd51161 "Pearl Tower Boiler",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,M,,"Bool",,,,,,,,,,,,,,,"HW Pmp Cmd",,,,,,,,,M,,,,,,M,,,,,,4620,163h,,,,,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles",,,,,,M,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:02.267Z
@p:demo:r:1eeb11ef-b341b2bf "JB Tower Vav-06 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-5c882bb9 "JB Tower Vav-06",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.773Z
@p:demo:r:1eeb097b-54b4a377 "City Center Vav-20 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,67,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-517b23d8 "City Center Vav-20",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,67,17,"unbound",67,M,2018-08-04T00:59:02.861Z
@p:demo:r:1eeb1258-49009cb0 "JB Tower AHU-2 SAP",,M,,,,,,,,,,,,,M,"ok",,15.061246453394922inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-6078d328 "JB Tower AHU-2",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,85,,,,,14,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.782Z
@p:demo:r:1eeb04d0-4dd5c9ac "City Center AHU-4 MAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,90,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04d0-577a061d "City Center AHU-4",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,M,"MAD",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,90,17,"unbound",90,,2018-08-04T00:59:01.94Z
@p:demo:r:1eeb0a6a-ad51e533 "City Center Vav-33 Room Temp",,M,,,,,,,,,,,,,M,"ok",,29.037624233404635°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-6de81cbc "City Center Vav-33",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,79,,,,,29,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.224Z
@p:demo:r:1eeb1258-857d3923 "JB Tower Vav-20 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-8b55c832 "JB Tower Vav-20",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.218Z
@p:demo:r:1eeb11ef-b605b292 "JB Tower Vav-02 Room Temp",,M,,,,,,,,,,,,,M,"ok",,66.00712736537136°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-e1c8ed59 "JB Tower Vav-02",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.776Z
@p:demo:r:1eeb12c5-6a34c385 "JB Tower ElecMeter KwApparentC",,,,,M,,,,,,,,,,M,"ok",,1.6151933933097382kVA,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwApparentC",,,,,,,,"C",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","kVA",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.808Z
@p:demo:r:1eeb0a1b-62c33ca1 "City Center Vav-22 SAT",,M,,,,,,,,,,,,,M,"ok",,7.44154250330952°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-19dceb21 "City Center Vav-22",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,91,,,,,7,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.876Z
@p:demo:r:1eeb0307-2accf4bc "City Center Vav-05 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-481bd602 "City Center Vav-05",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.484Z
@p:demo:r:1eeb1258-bfac69fb "JB Tower Vav-18 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-fe115bfa "JB Tower Vav-18",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.857Z
@p:demo:r:1eeb0a75-07ae7df1 "City Center Vav-40 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,0.5256458372732453%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-074ae3e5 "City Center Vav-40",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.399Z
@p:demo:r:1eeb15a2-e838fd8b "Pearl Tower Boiler Reset Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,71°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb13b0-dfd51161 "Pearl Tower Boiler",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Reset Temp",,,,,,,,,M,,,,1,,,,,M,,,,,,,,,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,71°F,17,"unbound",71°F,,2018-08-04T00:59:01.755Z
@p:demo:r:1eeb1333-7680354b "Pearl Tower ElecMeter Voltage CN",,,,,,,,,,,,,,,M,"ok",,47.87659826415242V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"CN",,,,,,"Voltage CN",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:03.756Z
@p:demo:r:1eeb38cb-bc4e8043 "Malibu RTU-1 RAT",,M,,,,,,,,,,,,,M,"ok",,20.048911503426027°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,85,,,,,20,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.749Z
@p:demo:r:1eeb0307-47765f48 "City Center Vav-03 Room Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,87°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-8260b522 "City Center Vav-03",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,87°F,,8,"unbound",87°F,M,2018-08-04T00:59:02.185Z
@p:demo:r:1eeb1258-2e5e7338 "JB Tower AHU-2 SF","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeb1258-6078d328 "JB Tower AHU-2",,M,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"SF",,,,,,,,,M,,,,,,,,,,,,4589,170h,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:04.093Z
@p:demo:r:1eeb38cb-93d21ec3 "Malibu RTU-5 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4559,163h,15,,@p:demo:r:1eeb39fa-8ddc40dd "Sport Weekend",,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",F,,2018-08-04T00:59:04.182Z
@p:demo:r:1eeb0a1b-2a3279b8 "City Center Vav-22 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a1b-19dceb21 "City Center Vav-22",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4576,172h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:01.746Z
@p:demo:r:1eeb38cb-103a71cc "Malibu RTU-4 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,72.00600545318198°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.826Z
@p:demo:r:1eeb0e74-85bd96b3 "City Center ElecMeter KwReactiveA",,,,,,,,,,,,,,,M,"ok",,0.07524846680927055kVAR,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwReactiveA",,,,,,,,"A",M,M,,,,,,M,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","kVAR",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.145Z
@p:demo:r:1eeb11ef-3bb7a22b "JB Tower Vav-10 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-45bf1ed3 "JB Tower Vav-10",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.161Z
@p:demo:r:1eeafa96-01e912f3 "City Center AHU-1 RAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,70,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"RAD",,,,,,,,,M,,,,0,,,,,,M,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,70,17,"unbound",70,,2018-08-04T00:59:02.438Z
@p:demo:r:1eeb12c5-72e9c330 "JB Tower ElecMeter Voltage CN",,,,,,,,,,,,,,,M,"ok",,1.4947133146407339V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"CN",,,,,,"Voltage CN",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:02.451Z
@p:demo:r:1eeb1258-c14accf0 "JB Tower Vav-15 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,48.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-a534c120 "JB Tower Vav-15",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,11,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.151Z
@p:demo:r:1eeb0307-d792992c "City Center Vav-02 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,56°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-95d36539 "City Center Vav-02",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,97,,,,,15,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.742Z
@p:demo:r:1eeb11ef-f11725a0 "JB Tower Vav-06 SAT",,M,,,,,,,,,,,,,M,"ok",,4.375136249469477°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-5c882bb9 "JB Tower Vav-06",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,95,,,,,3,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.49Z
@p:demo:r:1eeb04c4-91f402f7 "City Center AHU-3 SAF",,M,,,,,,,,,,,,,M,"ok",,25.40633887432862cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb04c4-8771e252 "City Center AHU-3",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,89,,,,,22,,"SAF",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.527Z
@p:demo:r:1eeb131e-6045383c "Malibu ElecMeter Pf",,,,,,,,,,,,,,,M,"ok",,42.90003895129992pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Pf",,,,,,,M,,M,,M,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.133Z
@p:demo:r:1eeb11ef-2da4712b "JB Tower Vav-09 AirFlow",,M,,,,,,,,,,,,,M,"ok",,45.428682715472796cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-4c09ea20 "JB Tower Vav-09",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,84,,,,,10,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.239Z
@p:demo:r:1eeb04ad-05ad01c7 "City Center AHU-2 SAP",,M,,,,,,,,,,,,,M,"ok",,5.084087872132265inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb04ad-e64d6cd6 "City Center AHU-2",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.287Z
@p:demo:r:1eeb38ad-a09ad88a "Laguna RTU-5 Fan","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,M,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Fan",,,,,,,,,M,,,,,,,,,,,,4530,172h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:02.413Z
@p:demo:r:1eeb38cb-c78008fb "Malibu RTU-3 Fan","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,M,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Fan",,,,,,,,,M,,,,,,,,,,,,4536,173h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:01.799Z
@p:demo:r:1eeb03fb-f8a6e70f "City Center Vav-09 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-0d74d09a "City Center Vav-09",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.253Z
@p:demo:r:1eeb0a2b-e24006b9 "City Center Vav-30 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,10.343638027135746%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-312541b2 "City Center Vav-30",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.791Z
@p:demo:r:1eeb0a6a-a4bbc06f "City Center Vav-33 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,31.158601885405883%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-6de81cbc "City Center Vav-33",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,89,,,,,8,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.441Z
@p:demo:r:1eeb0a6a-fa9776dd "City Center Vav-34 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-339e1d5d "City Center Vav-34",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.952Z
@p:demo:r:1eeb11ef-57a2f8ee "JB Tower Vav-02 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,46°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-e1c8ed59 "JB Tower Vav-02",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,6,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.819Z
@p:demo:r:1eeb0955-1e629124 "City Center Vav-15 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-6c9fd9a2 "City Center Vav-15",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.202Z
@p:demo:r:1eeb38cb-10a21d6f "Malibu RTU-3 SAT",,M,,,,,,,,,,,,,M,"ok",,36.29951523288664°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,87,,,,,16,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.779Z
@p:demo:r:1eeb15b0-701743a4 "San Francisco, CA Temp",,M,,M,,,,,,,,,,,M,"ok",,52°F,,,,,,,"San Francisco, CA Temp",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T08:00:00-08:00 Los_Angeles,,1305,2019-12-11T00:00:00-08:00 Los_Angeles,,,,"Number",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,,,M,,,,,"Los_Angeles","°F",,,,,,,M,@p:demo:r:1eeaef96-81fdbfca "San Francisco, CA","temp",,,,,,,,2018-08-04T00:59:02.234Z
@p:demo:r:1eeb11ef-3ce998a7 "JB Tower Vav-10 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,57.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-45bf1ed3 "JB Tower Vav-10",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,25,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.74Z
@p:demo:r:1eeb1258-f1d950cf "JB Tower Vav-16 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1258-d6bf9711 "JB Tower Vav-16",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4542,170h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:02.545Z
@p:demo:r:1eeafbc1-7f8629b6 "City Center AHU-1 Total Vavs","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,0,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"Total Vavs",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,M,,"Los_Angeles",,,,,,,,,,,M,,,14,"unbound",0,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb38cb-b0695f3c "Malibu RTU-1 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,43.32603661422192%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,3,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.793Z
@p:demo:r:1eeb0307-98871467 "City Center Vav-04 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,56.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-fa11b433 "City Center Vav-04",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,21,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.986Z
@p:demo:r:1eeb38cb-a3873006 "Malibu RTU-3 RAT",,M,,,,,,,,,,,,,M,"ok",,7.679255167087909°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,91,,,,,5,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.683Z
@p:demo:r:1eeb1aab-cdbb3ce9 "Laguna RTU-1 Cool-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-2",,,,,,,,,M,,,,,,,,,,,,4549,169h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:01.734Z
@p:demo:r:1eeb0955-07b3018d "City Center Vav-13 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,57.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-1a986883 "City Center Vav-13",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,25,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.209Z
@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,,,,,,,,,,,,,,,"ok",,T,,,,,,,"Normal Work Week",,,,,,,,,,,,,,,,,,,,,,,,,,,,,"Bool",,,,,,,,,,,,,,,,2020-02-10T16:00:00Z London,F,,,,,,,M,,,,,,,,,,,,,,,"ver:\"2.0\"\nend,date,val,dis,start,dateRule,weekdays,weekly,defaultEvent\n00:00:00,\"*-01-01\",F,\"New Years\",00:00:00,,,,\n00:00:00,,F,\"Presidents Day\",00:00:00,\"3rd mon in feb\",,,\n00:00:00,\"*-04-18\",F,\"Good Friday\",00:00:00,,,,\n00:00:00,,F,\"Memorial Day\",00:00:00,\"last mon in may\",,,\n00:00:00,\"*-07-04\",F,\"Independence Day\",00:00:00,,,,\n00:00:00,,F,\"Labor Day\",00:00:00,\"1st mon in sep\",,,\n00:00:00,,F,\"Thanksgiving Day\",00:00:00,\"4th thu in nov\",,,\n00:00:00,\"*-12-25\",F,\"Christmas\",00:00:00,,,,\n16:00:00,,T,\"MON 08:00 am — 04:00 pm\",08:00:00,,\"mon\",M,\n16:00:00,,T,\"TUE 08:00 am — 04:00 pm\",08:00:00,,\"tue\",M,\n16:00:00,,T,\"WED 08:00 am — 04:00 pm\",08:00:00,,\"wed\",M,\n16:00:00,,T,\"THU 08:00 am — 04:00 pm\",08:00:00,,\"thu\",M,\n16:00:00,,T,\"FRI 08:00 am — 04:00 pm\",08:00:00,,\"fri\",M,\n00:00:00,,F,,00:00:00,,\"sun,mon,tue,wed,thu,fri,sat\",,M\n",,,,M,,,,,,,,,,,,,,,,,,,,,,,,,,,,2018-08-04T00:59:01.719Z
@p:demo:r:1eeb0955-b7238b3d "City Center Vav-12 AirFlow",,M,,,,,,,,,,,,,M,"ok",,37.29525708696458cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-223c326a "City Center Vav-12",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,90,,,,,5,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.183Z
@p:demo:r:1eeaff9e-a14e5d23 "City Center Vav-01 AirFlow",,M,,,,,,,,,,,,,M,"ok",,10.055683865438859cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeaff69-30d84ee5 "City Center Vav-01",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,84,,,,,10,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.323Z
@p:demo:r:1eeb11ef-20305b4d "JB Tower Vav-01 SAT",,M,,,,,,,,,,,,,M,"ok",,42.976038272641006°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-c0d7f1fa "JB Tower Vav-01",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,87,,,,,16,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.374Z
@p:demo:r:1eeb1258-de8048f4 "JB Tower Vav-14 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,56.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-8223a5d3 "JB Tower Vav-14",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,21,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.985Z
@p:demo:r:1eeb03fb-066e2c23 "City Center Vav-08 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,47°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-de7c5a90 "City Center Vav-08",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,84,,,,,10,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.595Z
@p:demo:r:1eeb0307-f6e26994 "City Center Vav-05 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,12.454798284471252%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-481bd602 "City Center Vav-05",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,88,,,,,12,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.175Z
@p:demo:r:1eeb0a1b-c5dd9f7b "City Center Vav-24 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,47.87659826415242%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-65348316 "City Center Vav-24",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.598Z
@p:demo:r:1eeb1258-d3e0caac "JB Tower AHU-2 MAT",,M,,,,,,,,,,,,,M,"ok",,62.870011685389976°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-6078d328 "JB Tower AHU-2",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,M,"MAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.97Z
@p:demo:r:1eeb12c5-331fe06a "JB Tower ElecMeter Frequency",,,,,,,,,,,,,,,M,"ok",,52.87437390524623Hz,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,M,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Frequency",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","Hz",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.246Z
@p:demo:r:1eeb04d0-7fda294e "City Center AHU-4 EF","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb04d0-577a061d "City Center AHU-4",M,M,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"EF",,,,,,,,,M,,,,,,,,,,,,4554,167h,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.762Z
@p:demo:r:1eeb38ad-98c3aca3 "Laguna RTU-5 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,67,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,67,17,"unbound",67,M,2018-08-04T00:59:01.326Z
@p:demo:r:1eeb15ec-934dfea2 "Pearl Tower Boiler HWS-T",,,,,,,,,,,,,,,M,"ok",,14.043273289754652°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb13b0-dfd51161 "Pearl Tower Boiler",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisRmt",,,,M,,"Number",,,,,,,,99,,,,,14,,"HWS-T",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,M,M,,,,,"Los_Angeles","°F",,,,,M,,,,,,,,,,,,2018-08-04T00:59:02.25Z
@p:demo:r:1eeb0a2b-47d35969 "City Center Vav-29 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,10.343638027135746%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-2eb4f601 "City Center Vav-29",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.542Z
@p:demo:r:1eeb11ef-18622e19 "JB Tower Vav-08 SAT",,M,,,,,,,,,,,,,M,"ok",,53.10309140814072°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-ef0eee0c "JB Tower Vav-08",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.823Z
@p:demo:r:1eeb1333-a54d345a "Pearl Tower ElecMeter KwReactiveC",,,,,,,,,,,,,,,M,"ok",,52.87437390524623kVAR,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwReactiveC",,,,,,,,"C",M,M,,,,,,M,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","kVAR",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.797Z
@p:demo:r:1eeb11ef-36d89a7b "JB Tower Vav-01 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,43.86498066339737%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-c0d7f1fa "JB Tower Vav-01",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,7,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.883Z
@p:demo:r:1eeb38a8-e3479f0d "Laguna RTU-3 SAT",,M,,,,,,,,,,,,,M,"ok",,37.95486649412638°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,95,,,,,3,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.119Z
@p:demo:r:1eeb097b-736e01de "City Center Vav-17 Room Temp",,M,,,,,,,,,,,,,M,"ok",,33.23865534974861°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-f86a5eda "City Center Vav-17",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,84,,,,,8,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.876Z
@p:demo:r:1eeb0307-7e244cbd "City Center Vav-03 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,75cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-8260b522 "City Center Vav-03",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,100,,,,,50,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.994Z
@p:demo:r:1eeb11ef-6e965c51 "JB Tower Vav-03 SAT",,M,,,,,,,,,,,,,M,"ok",,50.157693751181974°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-3b7050ea "JB Tower Vav-03",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.158Z
@p:demo:r:1eeb0a75-43136765 "City Center Vav-40 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-074ae3e5 "City Center Vav-40",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.959Z
@p:demo:r:1eeb11ef-874f3da0 "JB Tower AHU-1 SAP",,M,,,,,,,,,,,,,M,"ok",,5.240612051151807inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,87,,,,,4,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.112Z
@p:demo:r:1eeb38aa-e5ba9724 "Laguna RTU-4 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,75,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,75,17,"unbound",75,M,2018-08-04T00:59:01.268Z
@p:demo:r:1eeb11ef-1322ed87 "JB Tower Vav-07 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb11ef-d80769c6 "JB Tower Vav-07",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4562,171h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:02.106Z
@p:demo:r:1eeb1258-0c881ad8 "JB Tower Vav-15 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-a534c120 "JB Tower Vav-15",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.205Z
@p:demo:r:1eeb0955-e75db53f "City Center Vav-12 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,28.59086652519245%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-223c326a "City Center Vav-12",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.765Z
@p:demo:r:1eeb04d0-693df0c9 "City Center AHU-4 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,18.068037661165878%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04d0-577a061d "City Center AHU-4",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,88,,,,,10,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.143Z
@p:demo:r:1eeb11ef-1677a3f9 "JB Tower Vav-04 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb11ef-2e9fcbed "JB Tower Vav-04",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4533,174h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:01.943Z
@p:demo:r:1eeb0fe4-67b09956 "City Center ElecMeter Voltage BC",,,,,,,,,,,,,,,M,"ok",,3.1154129849859444V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"BC",,,,,,"Voltage BC",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:03.485Z
@p:demo:r:1eeb1258-a1428da5 "JB Tower Vav-11 Room Temp",,M,,,,,,,,,,,,,M,"ok",,9.227546978915399°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2633a098 "JB Tower Vav-11",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,84,,,,,8,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.23Z
@p:demo:r:1eeb1ca3-0612546d "Laguna RTU-1 SAT",,M,,,,,,,,,,,,,M,"ok",,61.39832603069338°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.91Z
@p:demo:r:1eeb1313-c61d4361 "Laguna ElecMeter Voltage BN",,,,,,,,,,,,,,,M,"ok",,0.5256458372732453V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"BN",,,,,,"Voltage BN",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:02.078Z
@p:demo:r:1eeb1258-6c51d993 "JB Tower Vav-17 AirFlow",,M,,,,,,,,,,,,,M,"ok",,0.07524846680927055cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-f080d2db "JB Tower Vav-17",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.879Z
@p:demo:r:1eeb03fb-c137324b "City Center Vav-08 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,51.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-de7c5a90 "City Center Vav-08",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,93,,,,,10,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.337Z
@p:demo:r:1eeb1258-dc3df0dd "JB Tower Vav-19 Room Temp",,M,,,,,,,,,,,,,M,"ok",,40.83620566957167°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-9122e753 "JB Tower Vav-19",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,15,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.188Z
@p:demo:r:1eeb11ef-d963ed64 "JB Tower Vav-07 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,5.514640164006941%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-d80769c6 "JB Tower Vav-07",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,91,,,,,5,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.211Z
@p:demo:r:1eeb11ef-3d28b992 "JB Tower Vav-01 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,50.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-c0d7f1fa "JB Tower Vav-01",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,9,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.867Z
@p:demo:r:1eeb11ef-c2eac571 "JB Tower Vav-06 AirFlow",,M,,,,,,,,,,,,,M,"ok",,30.341669794227606cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-5c882bb9 "JB Tower Vav-06",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,95,,,,,30,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.541Z
@p:demo:r:1eeb0a1b-d5e55e37 "City Center Vav-23 SAT",,M,,,,,,,,,,,,,M,"ok",,51.52522636163968°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-10662748 "City Center Vav-23",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.221Z
@p:demo:r:1eeb0a75-11ac2272 "City Center Vav-40 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,55.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-074ae3e5 "City Center Vav-40",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,27,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.492Z
@p:demo:r:1eeb1258-d622da56 "JB Tower Vav-19 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,21.869247790991565%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-9122e753 "JB Tower Vav-19",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,80,,,,,20,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.907Z
@p:demo:r:1eeb0307-c2036b14 "City Center Vav-05 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-481bd602 "City Center Vav-05",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.202Z
@p:demo:r:1eeb1258-521d4a73 "JB Tower Vav-13 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,0.07524846680927055%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2a858eb0 "JB Tower Vav-13",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.928Z
@p:demo:r:1eeb0a6a-827aab0a "City Center Vav-35 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,25,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-4eb94e05 "City Center Vav-35",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,25,17,"unbound",25,,2018-08-04T00:59:02.329Z
@p:demo:r:1eeb1258-2f688a51 "JB Tower Vav-14 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1258-8223a5d3 "JB Tower Vav-14",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4493,168h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:01.947Z
@p:demo:r:1eeb0955-00be85fa "City Center Vav-12 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-223c326a "City Center Vav-12",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.884Z
@p:demo:r:1eeb0a6a-78eb826b "City Center Vav-32 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,75cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-cf2937e2 "City Center Vav-32",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,100,,,,,50,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.458Z
@p:demo:r:1eeb0bf2-e779abc8 "City Center ElecMeter CurrentAverage",,,,,,,,,,,,,,,M,"ok",,7.501547706033598A,M,M,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentAverage",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.538Z
@p:demo:r:1eeb38cb-887f5b99 "Malibu RTU-3 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,85,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,85,17,"unbound",85,M,2018-08-04T00:59:02.524Z
@p:demo:r:1eeb0a1b-62748464 "City Center Vav-21 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-57b63be0 "City Center Vav-21",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.837Z
@p:demo:r:1eeb1258-0f731e7a "JB Tower Vav-19 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-9122e753 "JB Tower Vav-19",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.161Z
@p:demo:r:1eeb1258-bcae64cf "JB Tower Vav-16 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,27.159962542169353%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-d6bf9711 "JB Tower Vav-16",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,2,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.749Z
@p:demo:r:1eeb1313-a08b671d "Laguna ElecMeter KwApparentB",,,,,M,,,,,,,,,,M,"ok",,37.994420102311274kVA,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwApparentB",,,,,,,,"B",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","kVA",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.713Z
@p:demo:r:1eeb1258-9f24a4e0 "JB Tower Vav-12 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-e9304aaf "JB Tower Vav-12",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.437Z
@p:demo:r:1eeb12c5-0784f801 "JB Tower ElecMeter CurrentB",,,,,,,,,,,,,,,M,"ok",,0.5256458372732453A,M,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentB",,,,,,,,"B",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.149Z
@p:demo:r:1eeb1258-c9ad4313 "JB Tower Vav-20 SAT",,M,,,,,,,,,,,,,M,"ok",,50.02257454004278°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-8b55c832 "JB Tower Vav-20",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.05Z
@p:demo:r:1eeb38cb-4eb0792e "Malibu RTU-4 Cool-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-2",,,,,,,,,M,,,,,,,,,,,,4555,169h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:01.751Z
@p:demo:r:1eeb131e-685b2bb7 "Malibu ElecMeter kWhMonthly","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,31975.477624469608,,,,,,,,"\$equipRef \$navName",,,,,M,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"kWhMonthly",,,M,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","kWh",,,,,,,,,,M,,870.9306157261227kWh,14,"unbound",31975.477624469608,,2020-02-03T18:20:28.73Z
@p:demo:r:1eeb0307-d619931f "City Center Vav-02 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,28.59086652519245%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-95d36539 "City Center Vav-02",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.84Z
@p:demo:r:1eeb11ef-5a635530 "JB Tower Vav-04 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,80,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-2e9fcbed "JB Tower Vav-04",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,80,17,"unbound",80,M,2018-08-04T00:59:03.812Z
@p:demo:r:1eeb11ef-11705cce "JB Tower AHU-1 MAT",,M,,,,,,,,,,,,,M,"ok",,44.94394066761431°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,75,,,,,30,M,"MAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.035Z
@p:demo:r:1eeb0a1b-1a54c06a "City Center Vav-24 SAT",,M,,,,,,,,,,,,,M,"ok",,65.86231217157386°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-65348316 "City Center Vav-24",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.949Z
@p:demo:r:1eeb1313-7f9c2c76 "Laguna ElecMeter KwC",,,,,,,,,,,,,,,M,"ok",,767.0908702265499kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwC",,,,,,,,"C",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.425Z
@p:demo:r:1eeb38cb-41192337 "Malibu RTU-5 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,16.423156448755073°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,99,,,,,12,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.343Z
@p:demo:r:1eeb38cb-57610706 "Malibu RTU-3 Heat-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-1",,,,,,,,,M,,,,,,,,,,,,4542,168h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:01.433Z
@p:demo:r:1eeb11ef-791074ef "JB Tower Vav-02 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,27.159962542169353%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-e1c8ed59 "JB Tower Vav-02",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,2,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.211Z
@p:demo:r:1eeb11ef-54237378 "JB Tower Vav-01 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb11ef-c0d7f1fa "JB Tower Vav-01",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4566,170h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:03.4Z
@p:demo:r:1eeb0a75-15d2ac3a "City Center Vav-37 AirFlow",,M,,,,,,,,,,,,,M,"ok",,49.94321781945929cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-0417a85f "City Center Vav-37",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,90,,,,,5,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.389Z
@p:demo:r:1eeb11ef-abbabf8d "JB Tower Vav-04 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,62.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-2e9fcbed "JB Tower Vav-04",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,97,,,,,28,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:04.044Z
@p:demo:r:1eeb03fb-b489f939 "City Center Vav-09 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-0d74d09a "City Center Vav-09",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.594Z
@p:demo:r:1eeb1313-8887b8e8 "Laguna ElecMeter Voltage AC",,,,,,,,,,,,,,,M,"ok",,7.501547706033598V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"AC",,,,,,"Voltage AC",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:03.564Z
@p:demo:r:1eeb1258-95eb3607 "JB Tower Vav-17 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-f080d2db "JB Tower Vav-17",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.578Z
@p:demo:r:1eeb0a75-d2ee49f5 "City Center Vav-37 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,78,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-0417a85f "City Center Vav-37",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,78,17,"unbound",78,M,2018-08-04T00:59:00.611Z
@p:demo:r:1eeb38a8-59c3b3e8 "Laguna RTU-3 RAT",,M,,,,,,,,,,,,,M,"ok",,11.451331027188893°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,91,,,,,5,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.175Z
@p:demo:r:1eeb030e-18c11521 "City Center Vav-06 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb030e-234559b5 "City Center Vav-06",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4543,171h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:03.836Z
@p:demo:r:1eeb12c5-e7a1a187 "JB Tower ElecMeter Voltage BN",,,,,,,,,,,,,,,M,"ok",,5.084087872132265V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"BN",,,,,,"Voltage BN",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:03.847Z
@p:demo:r:1eeb1313-0245545b "Laguna ElecMeter CurrentC",,,,,,,,,,,,,,,M,"ok",,47.87659826415242A,M,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentC",,,,,,,,"C",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:04.009Z
@p:demo:r:1eeb131e-e2d729ab "Malibu ElecMeter Voltage AB",,,,,,,,,,,,,,,M,"ok",,47.87659826415242V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"AB",,,,,,"Voltage AB",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:01.419Z
@p:demo:r:1eeb04d0-c8a7464e "City Center AHU-4 SF","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeb04d0-577a061d "City Center AHU-4",,M,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"SF",,,,,,,,,M,,,,,,,,,,,,4540,173h,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:01.513Z
@p:demo:r:1eeb097b-72f0c05f "City Center Vav-20 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb097b-517b23d8 "City Center Vav-20",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4579,166h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:03.814Z
@p:demo:r:1eeb1258-124a1f05 "JB Tower Vav-14 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,64°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-8223a5d3 "JB Tower Vav-14",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,33,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.004Z
@p:demo:r:1eeb11ef-6dd1d8f8 "JB Tower Vav-04 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,20.001238164826873%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-2e9fcbed "JB Tower Vav-04",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,94,,,,,14,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.808Z
@p:demo:r:1eeb097b-2b933dd8 "City Center Vav-16 SAT",,M,,,,,,,,,,,,,M,"ok",,52.25046431181008°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-827a08f6 "City Center Vav-16",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.337Z
@p:demo:r:1eeb38a8-77117099 "Laguna RTU-3 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,1,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,1,17,"unbound",1,M,2018-08-04T00:59:01.354Z
@p:demo:r:1eeb14a6-4b17de6f "Pearl Tower Boiler Hw Flow",,,,,,,,,,,,,,,M,"ok",,31.588145211665505gal/min,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb13b0-dfd51161 "Pearl Tower Boiler",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",M,,,,,M,,,"hisRmt",,,,M,,"Number",,,,,,,,93,,,,,7,,"Hw Flow",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","gal/min",,,,,M,,,,,,,,,,,,2018-08-04T00:59:00.619Z
@p:demo:r:1eeb0307-939bf5f6 "City Center Vav-04 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,7.679255167087909%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-fa11b433 "City Center Vav-04",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,91,,,,,5,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.386Z
@p:demo:r:1eeb0a75-694bbdba "City Center Vav-40 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,50.47196155851176%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-074ae3e5 "City Center Vav-40",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,91,,,,,5,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.754Z
@p:demo:r:1eeb0a6a-e986c2cc "City Center Vav-34 AirFlow",,M,,,,,,,,,,,,,M,"ok",,46.888028044935936cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-339e1d5d "City Center Vav-34",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,88,,,,,16,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.997Z
@p:demo:r:1eeb097b-ec6abca5 "City Center Vav-17 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb097b-f86a5eda "City Center Vav-17",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4544,173h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:02.026Z
@p:demo:r:1eeb11ef-fe97dd00 "JB Tower Vav-10 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-45bf1ed3 "JB Tower Vav-10",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:01.296Z
@p:demo:r:1eeb030e-d6c97ca3 "City Center Vav-06 SAT",,M,,,,,,,,,,,,,M,"ok",,7.063208712119788°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb030e-234559b5 "City Center Vav-06",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,91,,,,,7,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.32Z
@p:demo:r:1eeb024e-6837d28b "City Center Vav-01 SAT",,M,,,,,,,,,,,,,M,"ok",,47.03485280226517°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeaff69-30d84ee5 "City Center Vav-01",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,14,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.697Z
@p:demo:r:1eeb0a2b-fc7030a0 "City Center Vav-27 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a2b-ac7fb26d "City Center Vav-27",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4568,166h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:03.898Z
@p:demo:r:1eeb15ac-3eeb50c0 "Laguna Beach, CA Temp",,M,,M,,,,,,,,,,,M,"ok",,56°F,,,,,,,"Laguna Beach, CA Temp",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T08:00:00-08:00 Los_Angeles,,1305,2019-12-11T00:00:00-08:00 Los_Angeles,,,,"Number",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,,,M,,,,,"Los_Angeles","°F",,,,,,,M,@p:demo:r:1eeaef82-13548a65 "Laguna Beach, CA","temp",,,,,,,,2018-08-04T00:59:03.983Z
@p:demo:r:1eeb0a2b-e2a2c671 "City Center Vav-29 Room Temp",,M,,,,,,,,,,,,,M,"ok",,0.42051666981859626°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-2eb4f601 "City Center Vav-29",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,80,,,,,0,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.02Z
@p:demo:r:1eeb1258-152f5fa9 "JB Tower Vav-15 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-a534c120 "JB Tower Vav-15",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:03.927Z
@p:demo:r:1eeb38a5-65c6c143 "Laguna RTU-2 Heat-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-2",,,,,,,,,M,,,,,,,,,,,,4528,174h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:00.82Z
@p:demo:r:1eeb0a2b-d7e9d005 "City Center Vav-27 Room Temp",,M,,,,,,,,,,,,,M,"ok",,9.227546978915399°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-ac7fb26d "City Center Vav-27",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,84,,,,,8,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.774Z
@p:demo:r:1eeb38cb-1495fc94 "Malibu RTU-1 EffectiveSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,M,,,,,,,@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"EffectiveSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,72,17,"unbound",72,M,2018-08-04T00:59:03.782Z
@p:demo:r:1eeafd2b-88b8146d "City Center AHU-1 VAV Max Room Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,M,,,,,,,,"VAV Max Room Temp",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb1258-87e93043 "JB Tower Vav-12 Room Temp",,M,,,,,,,,,,,,,M,"ok",,0.060198773447417864°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-e9304aaf "JB Tower Vav-12",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,80,,,,,0,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.456Z
@p:demo:r:1eeb097b-cdb84746 "City Center Vav-16 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,75cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-827a08f6 "City Center Vav-16",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,100,,,,,50,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:04.199Z
@p:demo:r:1eeb1258-db5ab2c9 "JB Tower Vav-16 AirFlow",,M,,,,,,,,,,,,,M,"ok",,36.72336471763823cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-d6bf9711 "JB Tower Vav-16",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,95,,,,,30,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.045Z
@p:demo:r:1eeb097b-5bd75197 "City Center Vav-19 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,15.863906782820521%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-3921d3e9 "City Center Vav-19",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,88,,,,,12,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.143Z
@p:demo:r:1eeb04d0-9a3d8de8 "City Center AHU-4 RAT",,M,,,,,,,,,,,,,M,"ok",,10.051454843671578°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04d0-577a061d "City Center AHU-4",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,97,,,,,3,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:04.167Z
@p:demo:r:1eeb04c4-eb34cae2 "City Center AHU-3 CHWV","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,3.047855167493374%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04c4-8771e252 "City Center AHU-3",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,3,,"CHWV",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,M,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.768Z
@p:demo:r:1eeb38cb-3af23fde "Malibu RTU-3 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4554,168h,15,,@p:demo:r:1eeb39fa-8ddc40dd "Sport Weekend",,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",F,,2018-08-04T00:59:01.549Z
@p:demo:r:1eeb0c57-10a34a3f "City Center ElecMeter Frequency",,,,,,,,,,,,,,,M,"ok",,28.59086652519245Hz,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,M,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Frequency",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","Hz",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.102Z
@p:demo:r:1f05b9c8-4a0334b6 "Pearl Tower Chiller CTP1 Status",,,,,,,,,,,,,,,M,"ok",,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"CTP1 Status",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,M,,,,,,,,"Los_Angeles",,,,,,,,,,,,,,,,,,2018-08-04T00:59:01.191Z
@p:demo:r:1eeb0a75-191dcf81 "City Center Vav-38 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-0513784f "City Center Vav-38",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.667Z
@p:demo:r:1eeb1258-24ee8f9d "JB Tower Vav-12 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-e9304aaf "JB Tower Vav-12",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.673Z
@p:demo:r:1eeb04c4-4124fd2a "City Center AHU-3 EF","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb04c4-8771e252 "City Center AHU-3",M,M,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"EF",,,,,,,,,M,,,,,,,,,,,,4565,172h,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:01.159Z
@p:demo:r:1eeb03fb-de78f41d "City Center Vav-10 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,65°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-2b221b97 "City Center Vav-10",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,30,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.534Z
@p:demo:r:1eeb11ef-e173d022 "JB Tower Vav-05 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,55.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-409704b2 "JB Tower Vav-05",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,27,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.548Z
@p:demo:r:1eeb38a8-d0ed7db8 "Laguna RTU-3 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,58°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,16,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.599Z
@p:demo:r:1eeb38cb-f7a596ce "Malibu RTU-4 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.648Z
@p:demo:r:1eeb0a2b-893cf404 "City Center Vav-28 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,0.5984187953569062%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-21c0f289 "City Center Vav-28",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.673Z
@p:demo:r:1eeb38cb-6db555e2 "Malibu RTU-5 Cool-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-2",,,,,,,,,M,,,,,,,,,,,,4515,169h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:03.697Z
@p:demo:r:1eeb11ef-b21fb427 "JB Tower Vav-06 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,5.084087872132265%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-5c882bb9 "JB Tower Vav-06",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.132Z
@p:demo:r:1eeb11ef-1fe5e681 "JB Tower Vav-10 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,8.425773128191324%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-45bf1ed3 "JB Tower Vav-10",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,89,,,,,8,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.616Z
@p:demo:r:1eeb0a6a-b7b18253 "City Center Vav-32 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,55.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-cf2937e2 "City Center Vav-32",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,27,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.168Z
@p:demo:r:1eeb11ef-68788a06 "JB Tower Vav-02 SAT",,M,,,,,,,,,,,,,M,"ok",,50.93462389549578°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-e1c8ed59 "JB Tower Vav-02",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:04.131Z
@p:demo:r:1eeb15a0-e88c55a4 "Los Angeles, CA Humidity",,M,,M,,,,,,,,,,,M,"ok",,30%RH,,,,,,,"Los Angeles, CA Humidity",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T08:00:00-08:00 Los_Angeles,,1305,2019-12-11T00:00:00-08:00 Los_Angeles,,,M,"Number",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,"Los_Angeles","%RH",,,,,,,M,@p:demo:r:1eeaef4e-2fce0f72 "Los Angeles, CA","humidity",,,,,,,,2018-08-04T00:59:14.278Z
@p:demo:r:1eeb38aa-3a6d4140 "Laguna RTU-4 Heat-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-1",,,,,,,,,M,,,,,,,,,,,,4515,174h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:03.762Z
@p:demo:r:1eeb1258-f18e15b7 "JB Tower Vav-17 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,30cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-f080d2db "JB Tower Vav-17",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,60,,,,,0,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.423Z
@p:demo:r:1eeb0955-dc9a3452 "City Center Vav-13 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,0.050909752652529505%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-1a986883 "City Center Vav-13",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.759Z
@p:demo:r:1eeb04c4-88a908f8 "City Center AHU-3 RAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,13.37631555012856%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04c4-8771e252 "City Center AHU-3",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,7,,"RAD",,,,,,,,,M,,,,0,,,,,,M,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.699Z
@p:demo:r:1eeb11ef-027422d4 "JB Tower Vav-04 SAT",,M,,,,,,,,,,,,,M,"ok",,50.179525638607075°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-2e9fcbed "JB Tower Vav-04",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.972Z
@p:demo:r:1eeb03fb-8cb07edb "City Center Vav-10 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-2b221b97 "City Center Vav-10",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.135Z
@p:demo:r:1eeb11ef-8cd2e467 "JB Tower Vav-08 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,6.47399732747639%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-ef0eee0c "JB Tower Vav-08",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,2,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:04.24Z
@p:demo:r:1eeb38cb-2f9f57e2 "Malibu RTU-4 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4499,175h,15,,@p:demo:r:1eeb39fa-8ddc40dd "Sport Weekend",,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",F,,2018-08-04T00:59:03.901Z
@p:demo:r:1eeafa43-3df10e87 "City Center AHU-1 MAT",,M,,,,,,,,,,,,,M,"ok",,32.542043936066136°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,80,,,,,30,M,"MAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.098Z
@p:demo:r:1eeb131e-090d5855 "Malibu ElecMeter Voltage AC",,,,,,,,,,,,,,,M,"ok",,1.6151933933097382V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"AC",,,,,,"Voltage AC",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:03.87Z
@p:demo:r:1eeb11ef-b206a066 "JB Tower Vav-01 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,69.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-c0d7f1fa "JB Tower Vav-01",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,99,,,,,40,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.304Z
@p:demo:r:1eeb1a83-1803dcff "Laguna RTU-1 Cool-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-1",,,,,,,,,M,,,,,,,,,,,,4517,169h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:03.019Z
@p:demo:r:1eeb38cb-66f68804 "Malibu RTU-3 Filter",,M,,,,,,,,,,,,,M,"ok",,7.538576915821217%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,M,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,7,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.963Z
@p:demo:r:1eeb03fb-98189a35 "City Center Vav-10 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,1.6151933933097382%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-2b221b97 "City Center Vav-10",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.627Z
@p:demo:r:1eeb03fb-86392393 "City Center Vav-08 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb03fb-de7c5a90 "City Center Vav-08",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4563,170h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:03.891Z
@p:demo:r:1eeb03fb-9b212788 "City Center Vav-07 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb03fb-9aecd586 "City Center Vav-07",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4573,165h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:00.343Z
@p:demo:r:1eeb1258-fe339f30 "JB Tower Vav-15 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,52.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-a534c120 "JB Tower Vav-15",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,89,,,,,16,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.015Z
@p:demo:r:1eeb0c0c-f209a44c "City Center ElecMeter CurrentC",,,,,,,,,,,,,,,M,"ok",,42.90003895129992A,M,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentC",,,,,,,,"C",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:04.247Z
@p:demo:r:1eeb1258-f9b6a605 "JB Tower AHU-2 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,87,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-6078d328 "JB Tower AHU-2",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,87,17,"unbound",87,,2018-08-04T00:59:04.226Z
@p:demo:r:1eeb11ef-fe8af9cd "JB Tower Vav-02 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb11ef-e1c8ed59 "JB Tower Vav-02",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4561,170h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:01.181Z
@p:demo:r:1eeb0a6a-8f4b2d75 "City Center Vav-31 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-c478f2cc "City Center Vav-31",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.996Z
@p:demo:r:1eeb1258-edced941 "JB Tower Vav-13 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,20.315387502363944%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-2a858eb0 "JB Tower Vav-13",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,80,,,,,20,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.997Z
@p:demo:r:1eeb11ef-4eb43671 "JB Tower Vav-05 AirFlow",,M,,,,,,,,,,,,,M,"ok",,0.5256458372732453cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-409704b2 "JB Tower Vav-05",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.241Z
@p:demo:r:1eeb38a8-6146d4a1 "Laguna RTU-3 Fan","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,M,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Fan",,,,,,,,,M,,,,,,,,,,,,4558,173h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.543Z
@p:demo:r:1eeb11ef-1174a23f "JB Tower AHU-1 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,28.59086652519245%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.538Z
@p:demo:r:1eeb097b-0a64d7be "City Center Vav-16 AirFlow",,M,,,,,,,,,,,,,M,"ok",,33.20875703914291cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-827a08f6 "City Center Vav-16",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.671Z
@p:demo:r:1eeb38a5-d6264a4e "Laguna RTU-2 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4594,167h,15,,@p:demo:r:1eeb39fa-8ddc40dd "Sport Weekend",,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",F,,2018-08-04T00:59:00.463Z
@p:demo:r:1eeb11ef-44a8f483 "JB Tower Vav-03 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,85,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-3b7050ea "JB Tower Vav-03",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,85,17,"unbound",85,,2018-08-04T00:59:01.917Z
@p:demo:r:1eeb38ad-b89aa2b1 "Laguna RTU-5 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.958Z
@p:demo:r:1eeb0955-3e909377 "City Center Vav-15 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,5.084087872132265%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-6c9fd9a2 "City Center Vav-15",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.142Z
@p:demo:r:1eeb0a2b-c01bddb4 "City Center Vav-29 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,30,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-2eb4f601 "City Center Vav-29",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,30,17,"unbound",30,,2018-08-04T00:59:04.118Z
@p:demo:r:1eeb181f-ed9051ac "Pearl Tower Chiller CW SP","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,M,,,,,M,"ok",M,68psi,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisRmtSp",,,,,,"Number",M,,,,,,,,,,,,,,"CW SP",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",M,,,,,M,,,,,"Los_Angeles","psi",,,,,M,,,,,M,,68psi,17,"unbound",68psi,,2018-08-04T00:59:01.73Z
@p:demo:r:1eeb0afb-c085b47c "City Center Misc OSAT","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,47°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0ad1-bd012519 "City Center Misc",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,15min,2020-02-10T06:15:00-08:00 Los_Angeles,,241,2019-06-26T10:45:00-07:00 Los_Angeles,"ok",,,"Number",,,,,,,,,,,,,,,"OSAT",,,,,,M,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,14,"unbound",47°F,,2018-08-04T00:59:04.125Z
@p:demo:r:1eeb0955-431c7c5f "City Center Vav-12 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0955-223c326a "City Center Vav-12",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4485,174h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:01.726Z
@p:demo:r:1eeb0955-b979aec0 "City Center Vav-12 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,75,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-223c326a "City Center Vav-12",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,75,17,"unbound",75,M,2018-08-04T00:59:01.123Z
@p:demo:r:1eeb0a75-61c13a0f "City Center Vav-40 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,50.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-074ae3e5 "City Center Vav-40",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,9,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.142Z
@p:demo:r:1eeb11ef-811be201 "JB Tower Vav-03 AirFlow",,M,,,,,,,,,,,,,M,"ok",,30.341669794227606cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-3b7050ea "JB Tower Vav-03",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,95,,,,,30,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.567Z
@p:demo:r:1eeb11ef-948edd73 "JB Tower Vav-01 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,62.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-c0d7f1fa "JB Tower Vav-01",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,97,,,,,28,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.876Z
@p:demo:r:1eeb1313-2d19ae37 "Laguna ElecMeter KwReactiveB",,,,,,,,,,,,,,,M,"ok",,5.084087872132265kVAR,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwReactiveB",,,,,,,,"B",M,M,,,,,,M,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","kVAR",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.016Z
@p:demo:r:1eeb1258-9ebce45f "JB Tower Vav-20 Room Temp",,M,,,,,,,,,,,,,M,"ok",,22.87269322015396°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-8b55c832 "JB Tower Vav-20",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,80,,,,,0,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:04.259Z
@p:demo:r:1eeb0e89-2e9b3093 "City Center ElecMeter KwReactiveC",,,,,,,,,,,,,,,M,"ok",,0.07524846680927055kVAR,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwReactiveC",,,,,,,,"C",M,M,,,,,,M,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","kVAR",,,,,,,,,,,,,,,,,2018-08-04T00:59:04.265Z
@p:demo:r:1eeb0a1b-792df707 "City Center Vav-25 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,4.3214746913124245%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-a5c2ee70 "City Center Vav-25",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,85,,,,,0,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.69Z
@p:demo:r:1eeafc90-56c2a2fe "City Center AHU-1 VAV Avg Delta Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,M,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"VAV Avg Delta Temp",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","Δ°F",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb1313-a1f99f29 "Laguna ElecMeter KwTotal",,,,,,,,,,,,,,,M,"ok",,667.0316040256685kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwTotal",,,,,,,,,M,M,,M,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:04.263Z
@p:demo:r:1eeb0a75-454ed52f "City Center Vav-40 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,65,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-074ae3e5 "City Center Vav-40",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,65,17,"unbound",65,,2018-08-04T00:59:01.535Z
@p:demo:r:1eeb38a8-6026ecbe "Laguna RTU-3 SAP",,M,,,,,,,,,,,,,M,"ok",,33.20875703914291inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.012Z
@p:demo:r:1eeb1333-a2689307 "Pearl Tower ElecMeter CurrentTotal",,,,,,,,,,,,,,,M,"ok",,5.084087872132265A,M,,M,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentTotal",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.937Z
@p:demo:r:1eeb11ef-76131aac "JB Tower Vav-02 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,76,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-e1c8ed59 "JB Tower Vav-02",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,76,17,"unbound",76,M,2018-08-04T00:59:04.286Z
@p:demo:r:1eeb0a75-056a30f7 "City Center Vav-38 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-0513784f "City Center Vav-38",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.991Z
@p:demo:r:1eeb1333-6b7618a7 "Pearl Tower ElecMeter KwB",,,,,,,,,,,,,,,M,"ok",,728.913195039774kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwB",,,,,,,,"B",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.961Z
@p:demo:r:1eeb38a5-05bb18d3 "Laguna RTU-2 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.228Z
@p:demo:r:1eeb11ef-17e81456 "JB Tower Vav-01 Room Temp",,M,,,,,,,,,,,,,M,"ok",,10.36771386858932°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-c0d7f1fa "JB Tower Vav-01",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,84,,,,,8,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.62Z
@p:demo:r:1eeb131e-b52f86ca "Malibu ElecMeter KwReactiveB",,,,,,,,,,,,,,,M,"ok",,52.87437390524623kVAR,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwReactiveB",,,,,,,,"B",M,M,,,,,,M,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","kVAR",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.257Z
@p:demo:r:1eeb12c5-e1dbab25 "JB Tower ElecMeter CurrentC",,,,,,,,,,,,,,,M,"ok",,1.6151933933097382A,M,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentC",,,,,,,,"C",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.05Z
@p:demo:r:1eeb1258-c0d67fda "JB Tower AHU-2 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,73.40241234673447°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-6078d328 "JB Tower AHU-2",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:04.174Z
@p:demo:r:1eeb38aa-d81c3057 "Laguna RTU-4 Heat-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-2",,,,,,,,,M,,,,,,,,,,,,4587,170h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:04.222Z
@p:demo:r:1eeb0a6a-53a01e3d "City Center Vav-34 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,43.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-339e1d5d "City Center Vav-34",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,86,,,,,1,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.48Z
@p:demo:r:1eeb03fb-7d18c115 "City Center Vav-08 AirFlow",,M,,,,,,,,,,,,,M,"ok",,17.16293924318301cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-de7c5a90 "City Center Vav-08",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,88,,,,,16,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.302Z
@p:demo:r:1eeb0a1b-8c903d18 "City Center Vav-22 AirFlow",,M,,,,,,,,,,,,,M,"ok",,34.876006008921834cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-19dceb21 "City Center Vav-22",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,95,,,,,30,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.923Z
@p:demo:r:1eeb38a5-27053714 "Laguna RTU-2 EffectiveSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,71,,,,,,,,"\$equipRef \$navName",,M,,,,,,,@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"EffectiveSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,71,17,"unbound",71,M,2018-08-04T00:59:04.149Z
@p:demo:r:1eeb11ef-72a8d2fb "JB Tower Vav-09 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,47.6834909237745%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-4c09ea20 "JB Tower Vav-09",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,80,,,,,18,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.393Z
@p:demo:r:1eeb0a75-ff243573 "City Center Vav-39 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a75-6afac5e3 "City Center Vav-39",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4567,168h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:01.065Z
@p:demo:r:1eeb11ef-81088d6d "JB Tower Vav-06 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-5c882bb9 "JB Tower Vav-06",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:01.007Z
@p:demo:r:1eeb38cb-9d8de663 "Malibu RTU-3 Cool-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-2",,,,,,,,,M,,,,,,,,,,,,4562,168h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:04.012Z
@p:demo:r:1eeb0a75-478c4e01 "City Center Vav-39 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,30cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-6afac5e3 "City Center Vav-39",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,60,,,,,0,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.174Z
@p:demo:r:1eeb1313-e5535150 "Laguna ElecMeter Power Factor B",,,,,,,,,,,,,,,M,"ok",,1.4947133146407339pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Power Factor B",,,,,,,M,"B",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.396Z
@p:demo:r:1eeb1856-a2a92db8 "Pearl Tower Chiller CWS-T",,,,,,,,,,M,,,,,M,"ok",,39.500928623620155°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisRmt",,,,,,"Number",M,,,,,,,95,,,,,35,,"CWS-T",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,M,,,,,,,,,,,,2018-08-04T00:59:01.956Z
@p:demo:r:1eeb0fca-b1014cee "City Center ElecMeter Voltage AN",,,,,,,,,,,,,,,M,"ok",,33.20875703914291V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"AN",,,,,,"Voltage AN",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:01.716Z
@p:demo:r:1eeb11ef-d4572eb2 "JB Tower Vav-04 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-2e9fcbed "JB Tower Vav-04",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:04.034Z
@p:demo:r:1eeb38cb-32fda2bd "Malibu RTU-5 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,72,17,"unbound",72,M,2018-08-04T00:59:00.971Z
@p:demo:r:1eeb1258-e4adc1e7 "JB Tower Vav-11 SAT",,M,,,,,,,,,,,,,M,"ok",,11.2706338125911°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-2633a098 "JB Tower Vav-11",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,91,,,,,7,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.796Z
@p:demo:r:1eeb38a8-5ab03e11 "Laguna RTU-3 Cool-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-2",,,,,,,,,M,,,,,,,,,,,,4576,169h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:01.936Z
@p:demo:r:1eeb38cb-2a4faa4a "Malibu RTU-1 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,77.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,55,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.185Z
@p:demo:r:1eeb1313-f4163301 "Laguna ElecMeter KwApparentC",,,,,M,,,,,,,,,,M,"ok",,0.5256458372732453kVA,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwApparentC",,,,,,,,"C",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","kVA",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.081Z
@p:demo:r:1eeb0a6a-37756847 "City Center Vav-31 SAT",,M,,,,,,,,,,,,,M,"ok",,7.677360842361686°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-c478f2cc "City Center Vav-31",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,95,,,,,3,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.076Z
@p:demo:r:1eeb0a75-061e4893 "City Center Vav-38 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,69,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-0513784f "City Center Vav-38",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,69,17,"unbound",69,M,2018-08-04T00:59:01.473Z
@p:demo:r:1eeb38aa-e52d3733 "Laguna RTU-4 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.089Z
@p:demo:r:1eeb0307-5bf9f767 "City Center Vav-02 SAT",,M,,,,,,,,,,,,,M,"ok",,11.2706338125911°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-95d36539 "City Center Vav-02",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,91,,,,,7,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.894Z
@p:demo:r:1eeb1258-914e926b "JB Tower Vav-12 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,100,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-e9304aaf "JB Tower Vav-12",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,100,17,"unbound",100,,2018-08-04T00:59:01.493Z
@p:demo:r:1eeb38cb-db77e3e2 "Malibu RTU-2 RAT",,M,,,,,,,,,,,,,M,"ok",,15.038182314489397°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,90,,,,,15,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.815Z
@p:demo:r:1eeb38cb-91043f1b "Malibu RTU-2 Cool-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-2",,,,,,,,,M,,,,,,,,,,,,4493,174h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:00.412Z
@p:demo:r:1eeb1258-649ecf0e "JB Tower Vav-11 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,33.20875703914291%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-2633a098 "JB Tower Vav-11",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.863Z
@p:demo:r:1eeb1313-827c15a6 "Laguna ElecMeter CurrentB",,,,,,,,,,,,,,,M,"ok",,3.1154129849859444A,M,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentB",,,,,,,,"B",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.084Z
@p:demo:r:1eeb15b0-4824fdab "San Francisco, CA Humidity",,M,,M,,,,,,,,,,,M,"ok",,52%RH,,,,,,,"San Francisco, CA Humidity",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T08:00:00-08:00 Los_Angeles,,1305,2019-12-11T00:00:00-08:00 Los_Angeles,,,M,"Number",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,"Los_Angeles","%RH",,,,,,,M,@p:demo:r:1eeaef96-81fdbfca "San Francisco, CA","humidity",,,,,,,,2018-08-04T00:59:16.257Z
@p:demo:r:1eeb03fb-27327f69 "City Center Vav-09 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-0d74d09a "City Center Vav-09",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.34Z
@p:demo:r:1eeb0955-f6913d17 "City Center Vav-15 Room Temp",,M,,,,,,,,,,,,,M,"ok",,31.542043936066133°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-6c9fd9a2 "City Center Vav-15",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,79,,,,,29,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.032Z
@p:demo:r:1eeb0955-c80275e2 "City Center Vav-13 Room Temp",,M,,,,,,,,,,,,,M,"ok",,29.025454876326265°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-1a986883 "City Center Vav-13",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,79,,,,,29,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:04.051Z
@p:demo:r:1eeb0a75-76668a11 "City Center Vav-36 SAT",,M,,,,,,,,,,,,,M,"ok",,20.262822918636623°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-9f5576c3 "City Center Vav-36",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,70,,,,,20,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:04.064Z
@p:demo:r:1eeb11ef-e4bbae96 "JB Tower Vav-06 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-5c882bb9 "JB Tower Vav-06",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.479Z
@p:demo:r:1eeb38cb-abed447a "Malibu RTU-3 SAP",,M,,,,,,,,,,,,,M,"ok",,52.87437390524623inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.373Z
@p:demo:r:1eeb38cb-1970c9e7 "Malibu RTU-1 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,58°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,16,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.376Z
@p:demo:r:1eeb0307-f77e0d1c "City Center Vav-04 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-fa11b433 "City Center Vav-04",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.187Z
@p:demo:r:1eeb1258-d4e2ebfb "JB Tower Vav-19 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-9122e753 "JB Tower Vav-19",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:01.654Z
@p:demo:r:1eeb38cb-5439f681 "Malibu RTU-2 Heat-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-1",,,,,,,,,M,,,,,,,,,,,,4518,164h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.923Z
@p:demo:r:1eeb1258-465cb6fa "JB Tower Vav-14 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,52.87437390524623%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-8223a5d3 "JB Tower Vav-14",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.218Z
@p:demo:r:1eeb131e-ef947942 "Malibu ElecMeter Voltage BC",,,,,,,,,,,,,,,M,"ok",,0.050909752652529505V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"BC",,,,,,"Voltage BC",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:58:59.93Z
@p:demo:r:1eeb0955-d27ab871 "City Center Vav-14 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,0.5256458372732453%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-9a4cde1f "City Center Vav-14",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.146Z
@p:demo:r:1eeb0a75-ebbf0dfd "City Center Vav-38 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a75-0513784f "City Center Vav-38",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4556,166h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:00.049Z
@p:demo:r:1eeb11ef-05e08fe4 "JB Tower Vav-03 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,8.484719224239093%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-3b7050ea "JB Tower Vav-03",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,89,,,,,8,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.602Z
@p:demo:r:1eeafcc4-33c5a1cf "City Center AHU-1 VAV Avg Room Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,M,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"VAV Avg Room Temp",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb0955-4f1db780 "City Center Vav-12 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-223c326a "City Center Vav-12",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.491Z
@p:demo:r:1eeb0c8d-e1c2b406 "City Center ElecMeter KwA",,,,,,,,,,,,,,,M,"ok",,658.8196865923147kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwA",,,,,,,,"A",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.55Z
@p:demo:r:1eeb0a75-78bc27a3 "City Center Vav-39 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-6afac5e3 "City Center Vav-39",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.307Z
@p:demo:r:1eeb0955-5cbfa33d "City Center Vav-12 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,52.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-223c326a "City Center Vav-12",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,89,,,,,16,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.499Z
@p:demo:r:1eeb097b-3e0811db "City Center Vav-20 Room Temp",,M,,,,,,,,,,,,,M,"ok",,52.93829913207621°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-517b23d8 "City Center Vav-20",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,79,,,,,29,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.904Z
@p:demo:r:1eeb1258-29e9d13d "JB Tower Vav-12 SAT",,M,,,,,,,,,,,,,M,"ok",,61.39832603069338°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-e9304aaf "JB Tower Vav-12",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.163Z
@p:demo:r:1eeb1258-d16f6d8d "JB Tower Vav-12 AirFlow",,M,,,,,,,,,,,,,M,"ok",,31.115870875710343cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-e9304aaf "JB Tower Vav-12",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,77,,,,,3,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.428Z
@p:demo:r:1eeb03fb-7468e324 "City Center Vav-08 Room Temp",,M,,,,,,,,,,,,,M,"ok",,66.08377863134997°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-de7c5a90 "City Center Vav-08",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.286Z
@p:demo:r:1eeb0a2b-efa497bc "City Center Vav-28 Room Temp",,M,,,,,,,,,,,,,M,"ok",,44.172026486883944°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-21c0f289 "City Center Vav-28",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,15,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.29Z
@p:demo:r:1eeb11ef-965f4eac "JB Tower Vav-09 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,77,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-4c09ea20 "JB Tower Vav-09",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,77,17,"unbound",77,M,2018-08-04T00:59:03.95Z
@p:demo:r:1eeb097b-76d03019 "City Center Vav-18 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,56°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-c868f390 "City Center Vav-18",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,97,,,,,15,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.603Z
@p:demo:r:1eeb0a1b-f10f2f43 "City Center Vav-23 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,24,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-10662748 "City Center Vav-23",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,24,17,"unbound",24,M,2018-08-04T00:59:02.908Z
@p:demo:r:1eeb0a2b-c5f8b828 "City Center Vav-26 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-e66e8838 "City Center Vav-26",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.901Z
@p:demo:r:1eeb1313-1105c863 "Laguna ElecMeter kWhMonthly","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,28265.910882504195,,,,,,,,"\$equipRef \$navName",,,,,M,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"kWhMonthly",,,M,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","kWh",,,,,,,,,,M,,832.9306157261227kWh,14,"unbound",28265.910882504195,,2020-02-03T18:20:28.76Z
@p:demo:r:1eeb15a7-c765027b "Malibu, CA Sunrise/Sunset",,,,M,,,,,,,,,,,M,"ok",,F,,,,,,,"Malibu, CA Sunrise/Sunset",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T06:51:00-08:00 Los_Angeles,,109,2019-12-11T06:50:00-08:00 Los_Angeles,,,,"Bool",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,M,,,,,,,"Los_Angeles",,,,,,,,M,@p:demo:r:1eeaefa3-e8b517a0 "Malibu, CA","sunrise",,,,,,,,2018-08-04T00:59:02.658Z
@p:demo:r:1eeb0a1b-9c0794e7 "City Center Vav-23 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,62.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-10662748 "City Center Vav-23",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,97,,,,,28,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.25Z
@p:demo:r:1eeb03fb-9bcd4393 "City Center Vav-10 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,56°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-2b221b97 "City Center Vav-10",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,97,,,,,15,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.914Z
@p:demo:r:1eeb38cb-6c021024 "Malibu RTU-4 Filter",,M,,,,,,,,,,,,,M,"ok",,5.538576915821217%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,M,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,5,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.916Z
@p:demo:r:1eeb0a1b-1c67e211 "City Center Vav-25 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,13.362695627718537%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-a5c2ee70 "City Center Vav-25",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,82,,,,,13,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.651Z
@p:demo:r:1eeb12c5-57a7564f "JB Tower ElecMeter Power Factor A",,,,,,,,,,,,,,,M,"ok",,28.59086652519245pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Power Factor A",,,,,,,M,"A",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.638Z
@p:demo:r:1eeb11ef-15b009a2 "JB Tower Vav-02 AirFlow",,M,,,,,,,,,,,,,M,"ok",,12.029527656538466cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-e1c8ed59 "JB Tower Vav-02",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,70,,,,,12,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.684Z
@p:demo:r:1eeb0a1b-5cc59793 "City Center Vav-23 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,75,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-10662748 "City Center Vav-23",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,75,17,"unbound",75,M,2018-08-04T00:59:01.63Z
@p:demo:r:1eeb0307-cdeb4570 "City Center Vav-02 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,64°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-95d36539 "City Center Vav-02",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,33,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.39Z
@p:demo:r:1eeb1543-60acb916 "Pearl Tower Boiler HW Temp Delta",,,,,,,,,,,,,,,M,"ok",,23.118480829790442Δ°F,,,,,M,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb13b0-dfd51161 "Pearl Tower Boiler",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisRmt",,,,M,,"Number",,,,,,,,89,,,,,21,,"HW Temp Delta",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,M,,,,,"Los_Angeles","Δ°F",,,,,M,,,,,,,,,,,,2018-08-04T00:59:03.029Z
@p:demo:r:1eeb11ef-24bfe51f "JB Tower Vav-05 SAT",,M,,,,,,,,,,,,,M,"ok",,58.577259957557736°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-409704b2 "JB Tower Vav-05",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.624Z
@p:demo:r:1eeb0a2b-89ce42ba "City Center Vav-26 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,64°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-e66e8838 "City Center Vav-26",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,33,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.372Z
@p:demo:r:1eeb38a5-2e6c625a "Laguna RTU-2 SAP",,M,,,,,,,,,,,,,M,"ok",,47.65578042893467inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,83,,,,,8,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.661Z
@p:demo:r:1eeb0a2b-9e247031 "City Center Vav-30 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,5.4520554200549896%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-312541b2 "City Center Vav-30",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,91,,,,,5,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.777Z
@p:demo:r:1eeb159a-bcf2bfd4 "Las Vegas, NV Humidity",,M,,M,,,,,,,,,,,M,"ok",,48%RH,,,,,,,"Las Vegas, NV Humidity",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T08:00:00-08:00 Los_Angeles,,1305,2019-12-11T00:00:00-08:00 Los_Angeles,,,M,"Number",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,"Los_Angeles","%RH",,,,,,,M,@p:demo:r:1eeaef71-476252a2 "Las Vegas, NV","humidity",,,,,,,,2018-08-04T00:59:16.903Z
@p:demo:r:1eeb1258-7524720b "JB Tower AHU-2 CHWV","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,48.30127861132194%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-6078d328 "JB Tower AHU-2",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,10,,"CHWV",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,M,,,M,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.8Z
@p:demo:r:1eeb0a1b-ac4fcb53 "City Center Vav-24 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,55.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-65348316 "City Center Vav-24",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,27,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.465Z
@p:demo:r:1eeb04c4-8f881e90 "City Center AHU-3 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,83,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04c4-8771e252 "City Center AHU-3",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,83,17,"unbound",83,M,2018-08-04T00:59:03.047Z
@p:demo:r:1eeb0a1b-6617e881 "City Center Vav-22 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-19dceb21 "City Center Vav-22",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.189Z
@p:demo:r:1eeb0307-aeb86d2e "City Center Vav-02 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,56.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-95d36539 "City Center Vav-02",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,21,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.446Z
@p:demo:r:1eeb0a1b-4a2e6f4b "City Center Vav-24 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,65°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-65348316 "City Center Vav-24",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,30,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.283Z
@p:demo:r:1eeb38cb-f5bcd790 "Malibu RTU-4 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,80,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,80,17,"unbound",80,M,2018-08-04T00:59:03.44Z
@p:demo:r:1eeb38ad-5debecc3 "Laguna RTU-5 SAT",,M,,,,,,,,,,,,,M,"ok",,20.037624233404635°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,70,,,,,20,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.479Z
@p:demo:r:1eeb0955-1106fe48 "City Center Vav-14 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,75cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-9a4cde1f "City Center Vav-14",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,100,,,,,50,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.136Z
@p:demo:r:1eeb0955-51e9f718 "City Center Vav-14 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-9a4cde1f "City Center Vav-14",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.367Z
@p:demo:r:1eeb11ef-126c34ff "JB Tower Vav-07 Room Temp",,M,,,,,,,,,,,,,M,"ok",,70.00272131352695°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-d80769c6 "JB Tower Vav-07",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.972Z
@p:demo:r:1eeb1333-02f9a416 "Pearl Tower ElecMeter Power Factor A",,,,,,,,,,,,,,,M,"ok",,3.1154129849859444pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Power Factor A",,,,,,,M,"A",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.085Z
@p:demo:r:1eeb03fb-d387fab1 "City Center Vav-07 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,25,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-9aecd586 "City Center Vav-07",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,25,17,"unbound",25,,2018-08-04T00:59:00.28Z
@p:demo:r:1eeb1258-03e297ed "JB Tower Vav-15 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,58°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-a534c120 "JB Tower Vav-15",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,16,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.771Z
@p:demo:r:1eeb1774-49328d2d "Pearl Tower Chiller CTP2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"CTP2",,,,,,,,,M,,,,,,M,,,,,,4486,176h,,,,,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:00.416Z
@p:demo:r:1eeb38cb-123e2f58 "Malibu RTU-2 EffectiveSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,68,,,,,,,,"\$equipRef \$navName",,M,,,,,,,@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"EffectiveSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,68,17,"unbound",68,M,2018-08-04T00:59:00.392Z
@p:demo:r:1eeb11ef-e0895da1 "JB Tower Vav-07 SAT",,M,,,,,,,,,,,,,M,"ok",,20.262822918636623°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-d80769c6 "JB Tower Vav-07",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,70,,,,,20,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.297Z
@p:demo:r:1eeb12c5-109145af "JB Tower ElecMeter KwA",,,,,,,,,,,,,,,M,"ok",,699.6167190036984kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwA",,,,,,,,"A",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.759Z
@p:demo:r:1eeb0955-c1336a60 "City Center Vav-15 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,16.046299320248515%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-6c9fd9a2 "City Center Vav-15",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,85,,,,,15,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.475Z
@p:demo:r:1eeb38cb-30f5eb4f "Malibu RTU-4 Fan","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,M,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Fan",,,,,,,,,M,,,,,,,,,,,,4535,169h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:03.482Z
@p:demo:r:1eeb0a75-db7526a9 "City Center Vav-39 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,10.343638027135746%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-6afac5e3 "City Center Vav-39",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.079Z
@p:demo:r:1eeafb47-6e6722a8 "City Center AHU-1 SAP",,M,,,,,,,,,,,,,M,"ok",,13.626160779525197inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,83,,,,,8,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.752Z
@p:demo:r:1eeb0955-f8903891 "City Center Vav-15 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-6c9fd9a2 "City Center Vav-15",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.04Z
@p:demo:r:1eeb11ef-c34b3781 "JB Tower AHU-1 VAV Avg Delta Airflow","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,M,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"VAV Avg Delta Airflow",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb1089-cf7c031f "City Center ElecMeter Voltage LN Avrg",,,,,,,,,,,,,,,M,"ok",,28.59086652519245V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"LN",,,,,,"Voltage LN Avrg",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","V",,,M,M,,,,,,,,,,,,,2018-08-04T00:59:02.807Z
@p:demo:r:1eeb0955-b0d53f68 "City Center Vav-12 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,7.501547706033598%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-223c326a "City Center Vav-12",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.737Z
@p:demo:r:1eeb0955-70b86291 "City Center Vav-13 SAT",,M,,,,,,,,,,,,,M,"ok",,16.373208544464°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-1a986883 "City Center Vav-13",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,87,,,,,16,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.645Z
@p:demo:r:1eeb0a75-ad9677a5 "City Center Vav-39 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,64°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-6afac5e3 "City Center Vav-39",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,33,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.37Z
@p:demo:r:1eeb1333-2f4b752c "Pearl Tower ElecMeter kWhCost","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,0.13$,,,,,,,,"\$equipRef \$navName",,,M,,,M,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"kWhCost",,,M,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","\$",,,,,,,,,,M,,0.13$,17,"unbound",0.13$,,2018-08-04T00:58:59.606Z
@p:demo:r:1eeb11ef-b2515217 "JB Tower AHU-1 VAV Avg Room Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,M,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"VAV Avg Room Temp",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb0955-c4969daf "City Center Vav-11 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-00807818 "City Center Vav-11",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,14,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.103Z
@p:demo:r:1eeb0a1b-b5fb6d69 "City Center Vav-25 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,99,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-a5c2ee70 "City Center Vav-25",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,99,17,"unbound",99,,2018-08-04T00:59:03.032Z
@p:demo:r:1eeb0c1a-10fe68e9 "City Center ElecMeter CurrentTotal",,,,,,,,,,,,,,,M,"ok",,10.343638027135746A,M,,M,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentTotal",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.043Z
@p:demo:r:1eeb11ef-eafb1e4d "JB Tower Vav-01 AirFlow",,M,,,,,,,,,,,,,M,"ok",,37.994420102311274cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-c0d7f1fa "JB Tower Vav-01",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.156Z
@p:demo:r:1eeb0a1b-d4d75748 "City Center Vav-21 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,47°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-57b63be0 "City Center Vav-21",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,84,,,,,10,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.521Z
@p:demo:r:1eeb097b-b1180b20 "City Center Vav-17 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,1.4947133146407339%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-f86a5eda "City Center Vav-17",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.653Z
@p:demo:r:1eeb11ef-6783c73f "JB Tower AHU-1 VAV Min Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,M,,,,,"VAV Min Damper",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb097b-242b6eda "City Center Vav-20 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-517b23d8 "City Center Vav-20",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.994Z
@p:demo:r:1eeb04c4-ee1c0f1f "City Center AHU-3 SAT",,M,,,,,,,,,,,,,M,"ok",,33.727697902382786°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb04c4-8771e252 "City Center AHU-3",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,14,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.61Z
@p:demo:r:1eeb04d0-29761f36 "City Center AHU-4 SAF",,M,,,,,,,,,,,,,M,"ok",,17.65116888204255cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb04d0-577a061d "City Center AHU-4",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,69,,,,,16,,"SAF",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.982Z
@p:demo:r:1eeb131e-277c28cf "Malibu ElecMeter Power Factor C",,,,,,,,,,,,,,,M,"ok",,28.59086652519245pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Power Factor C",,,,,,,M,"C",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.939Z
@p:demo:r:1eeb0a6a-a47c817c "City Center Vav-32 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a6a-cf2937e2 "City Center Vav-32",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4551,173h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:02.28Z
@p:demo:r:1eeb097b-0a15f60c "City Center Vav-16 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,42.90003895129992%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-827a08f6 "City Center Vav-16",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.932Z
@p:demo:r:1eeb11ef-7d4c4323 "JB Tower Vav-06 Room Temp",,M,,,,,,,,,,,,,M,"ok",,66.0105347853533°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-5c882bb9 "JB Tower Vav-06",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.276Z
@p:demo:r:1eeb04ad-1b732b12 "City Center AHU-2 MAT",,M,,,,,,,,,,,,,M,"ok",,5.0463278749138°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04ad-e64d6cd6 "City Center AHU-2",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,96,,,,,5,M,"MAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.322Z
@p:demo:r:1eeb097b-c0fb685b "City Center Vav-19 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,30cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-3921d3e9 "City Center Vav-19",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,60,,,,,0,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.534Z
@p:demo:r:1eeb0955-a254a114 "City Center Vav-14 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,46°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-9a4cde1f "City Center Vav-14",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,6,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.919Z
@p:demo:r:1eeb1333-e12fe03e "Pearl Tower ElecMeter Voltage LL Avrg",,,,,,,,,,,,,,,M,"ok",,33.20875703914291V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"LL",,,,,,"Voltage LL Avrg",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","V",,,M,M,,,,,,,,,,,,,2018-08-04T00:59:00.964Z
@p:demo:r:1eeb0a6a-34ddbe31 "City Center Vav-31 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,47°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-c478f2cc "City Center Vav-31",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,84,,,,,10,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.596Z
@p:demo:r:1eeb0955-0726d4bf "City Center Vav-11 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,24.30223654641358%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-00807818 "City Center Vav-11",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,85,,,,,0,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.531Z
@p:demo:r:1eeb1258-86577ed4 "JB Tower Vav-15 Room Temp",,M,,,,,,,,,,,,,M,"ok",,66.08377863134997°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-a534c120 "JB Tower Vav-15",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.893Z
@p:demo:r:1eeb11ef-21d81777 "JB Tower Vav-08 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,15.863906782820521%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ef0eee0c "JB Tower Vav-08",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,88,,,,,12,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.474Z
@p:demo:r:1eeb0a2b-8fa220a0 "City Center Vav-28 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,48.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-21c0f289 "City Center Vav-28",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,11,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.908Z
@p:demo:r:1eeb0d36-6017a549 "City Center ElecMeter KwB",,,,,,,,,,,,,,,M,"ok",,793.9267877568745kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwB",,,,,,,,"B",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.889Z
@p:demo:r:1eeb12c5-60ba3d5b "JB Tower ElecMeter Pf",,,,,,,,,,,,,,,M,"ok",,47.87659826415242pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Pf",,,,,,,M,,M,,M,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.989Z
@p:demo:r:1eeb11ef-277da834 "JB Tower Vav-05 Room Temp",,M,,,,,,,,,,,,,M,"ok",,0.4787350362855278°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-409704b2 "JB Tower Vav-05",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,80,,,,,0,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.925Z
@p:demo:r:1eeb1258-eb69898d "JB Tower Vav-16 Room Temp",,M,,,,,,,,,,,,,M,"ok",,71.31921881432358°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-d6bf9711 "JB Tower Vav-16",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.929Z
@p:demo:r:1eeb0307-1226f37e "City Center Vav-02 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0307-95d36539 "City Center Vav-02",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4619,164h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:00.509Z
@p:demo:r:1eeb131e-a85fc185 "Malibu ElecMeter Voltage BN",,,,,,,,,,,,,,,M,"ok",,1.6151933933097382V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"BN",,,,,,"Voltage BN",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:00.861Z
@p:demo:r:1eeb12c5-5cc06baf "JB Tower ElecMeter Voltage AB",,,,,,,,,,,,,,,M,"ok",,28.59086652519245V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"AB",,,,,,"Voltage AB",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:02.555Z
@p:demo:r:1eeb11ef-201c9dfd "JB Tower Vav-05 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,42.796652061386766%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-409704b2 "JB Tower Vav-05",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,80,,,,,20,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.526Z
@p:demo:r:1eeb1313-781ecf5d "Laguna ElecMeter kWhCost","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,0.13$,,,,,,,,"\$equipRef \$navName",,,M,,,M,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"kWhCost",,,M,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","\$",,,,,,,,,,M,,0.13$,17,"unbound",0.13$,,2018-08-04T00:59:00.922Z
@p:demo:r:1eeb1258-abb71f5b "JB Tower Vav-13 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,51.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-2a858eb0 "JB Tower Vav-13",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,93,,,,,10,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.101Z
@p:demo:r:1eeb38a5-b3fea9e8 "Laguna RTU-2 RAT",,M,,,,,,,,,,,,,M,"ok",,20.626160779525197°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,90,,,,,15,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.835Z
@p:demo:r:1eeb15a0-419e19d7 "Los Angeles, CA Sunrise/Sunset",,,,M,,,,,,,,,,,M,"ok",,F,,,,,,,"Los Angeles, CA Sunrise/Sunset",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T06:49:00-08:00 Los_Angeles,,109,2019-12-11T06:48:00-08:00 Los_Angeles,,,,"Bool",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,M,,,,,,,"Los_Angeles",,,,,,,,M,@p:demo:r:1eeaef4e-2fce0f72 "Los Angeles, CA","sunrise",,,,,,,,2018-08-04T00:59:03.097Z
@p:demo:r:1eeb097b-3b0fa169 "City Center Vav-18 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb097b-c868f390 "City Center Vav-18",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4575,166h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:03.195Z
@p:demo:r:1eeb38ad-484a3e80 "Laguna RTU-5 Filter",,M,,,,,,,,,,,,,M,"ok",,16.046299320248515%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,M,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,85,,,,,15,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.271Z
@p:demo:r:1eeb03fb-d0bca398 "City Center Vav-07 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,22.650959577740828%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-9aecd586 "City Center Vav-07",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,80,,,,,18,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.517Z
@p:demo:r:1eeb04ad-a0c88670 "City Center AHU-2 SAF",,M,,,,,,,,,,,,,M,"ok",,13.851986589345216cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb04ad-e64d6cd6 "City Center AHU-2",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,70,,,,,13,,"SAF",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.874Z
@p:demo:r:1eeb0a2b-6628ead8 "City Center Vav-30 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,47°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-312541b2 "City Center Vav-30",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,84,,,,,10,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.132Z
@p:demo:r:1eeb0307-ae9796da "City Center Vav-05 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,77.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-481bd602 "City Center Vav-05",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,55,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.793Z
@p:demo:r:1f0562af-064e5a11 "JB Tower Misc OSAT","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,52°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1f0562af-63530bf3 "JB Tower Misc",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,15min,2020-02-10T06:15:00-08:00 Los_Angeles,,241,2019-06-26T10:45:00-07:00 Los_Angeles,"ok",,,"Number",,,,,,,,,,,,,,,"OSAT",,,,,,M,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,14,"unbound",52°F,,2018-08-04T00:59:00.991Z
@p:demo:r:1eeb097b-8e2950c8 "City Center Vav-19 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb097b-3921d3e9 "City Center Vav-19",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4556,171h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:00.472Z
@p:demo:r:1eeb03fb-52993b08 "City Center Vav-10 SAT",,M,,,,,,,,,,,,,M,"ok",,19.17606791716318°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-2b221b97 "City Center Vav-10",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,14,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.424Z
@p:demo:r:1eeb11ef-04ee19bc "JB Tower Vav-09 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb11ef-4c09ea20 "JB Tower Vav-09",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4534,174h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:01.2Z
@p:demo:r:1eeb0ff9-b92fb8ea "City Center ElecMeter Voltage BN",,,,,,,,,,,,,,,M,"ok",,52.87437390524623V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"BN",,,,,,"Voltage BN",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:58:59.353Z
@p:demo:r:1eeb04c4-d52d4ef7 "City Center AHU-3 RAT",,M,,,,,,,,,,,,,M,"ok",,9.372315570033749°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04c4-8771e252 "City Center AHU-3",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,91,,,,,5,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.178Z
@p:demo:r:1eeb0f0c-7fa73a9c "City Center ElecMeter Pf",,,,,,,,,,,,,,,M,"ok",,42.90003895129992pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Pf",,,,,,,M,,M,,M,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.168Z
@p:demo:r:1eeb1313-7f4d365a "Laguna ElecMeter Power Factor C",,,,,,,,,,,,,,,M,"ok",,52.87437390524623pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Power Factor C",,,,,,,M,"C",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.497Z
@p:demo:r:1eeb38cb-9cd4c43d "Malibu RTU-3 Heat-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-2",,,,,,,,,M,,,,,,,,,,,,4535,169h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.623Z
@p:demo:r:1eeb0a6a-7f2c4b1a "City Center Vav-33 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a6a-6de81cbc "City Center Vav-33",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4553,169h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:00.719Z
@p:demo:r:1eeb38cb-54b33cba "Malibu RTU-4 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,55.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,27,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.975Z
@p:demo:r:1eeb0225-0f9b8f7d "City Center Vav-01 Room Temp",,M,,,,,,,,,,,,,M,"ok",,36.87575927775657°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaff69-30d84ee5 "City Center Vav-01",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,84,,,,,8,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.359Z
@p:demo:r:1eeb0a6a-df785ff5 "City Center Vav-32 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,9.308306648580889%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-cf2937e2 "City Center Vav-32",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,89,,,,,8,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.716Z
@p:demo:r:1eeb1313-0e8842a6 "Laguna ElecMeter Frequency",,,,,,,,,,,,,,,M,"ok",,3.1154129849859444Hz,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,M,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Frequency",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","Hz",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.448Z
@p:demo:r:1eeb03fb-3e958cae "City Center Vav-10 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb03fb-2b221b97 "City Center Vav-10",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4541,173h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:00.743Z
@p:demo:r:1eeb1258-293c2e55 "JB Tower Vav-11 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,13.227546978915399%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2633a098 "JB Tower Vav-11",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,88,,,,,12,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.444Z
@p:demo:r:1eeb1258-b7963cc9 "JB Tower Vav-20 AirFlow",,M,,,,,,,,,,,,,M,"ok",,23.447419379537735cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-8b55c832 "JB Tower Vav-20",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,88,,,,,16,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.377Z
@p:demo:r:1eeb12c5-4843bed7 "JB Tower ElecMeter Power Factor C",,,,,,,,,,,,,,,M,"ok",,5.084087872132265pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Power Factor C",,,,,,,M,"C",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.43Z
@p:demo:r:1eeb0a2b-cde007f1 "City Center Vav-26 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,15.367952086091272%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-e66e8838 "City Center Vav-26",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,85,,,,,15,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.65Z
@p:demo:r:1eeb0a2b-39b5aacf "City Center Vav-28 SAT",,M,,,,,,,,,,,,,M,"ok",,58.577259957557736°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-21c0f289 "City Center Vav-28",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.399Z
@p:demo:r:1eeb0a6a-32d02ea7 "City Center Vav-31 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,48.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-c478f2cc "City Center Vav-31",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,11,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.325Z
@p:demo:r:1eeb38cb-97dec33b "Malibu RTU-1 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,49.088938437737184°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,96,,,,,6,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.092Z
@p:demo:r:1eeb0a6a-c2f2eaac "City Center Vav-33 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-6de81cbc "City Center Vav-33",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.385Z
@p:demo:r:1eeb1258-c4c35f5c "JB Tower Vav-12 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,52°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-e9304aaf "JB Tower Vav-12",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,7,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.404Z
@p:demo:r:1eeb0a75-43b2fe4f "City Center Vav-37 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,37.15451991511547%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-0417a85f "City Center Vav-37",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,80,,,,,20,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.547Z
@p:demo:r:1eeb12c5-e41bc35a "JB Tower ElecMeter Voltage LN Avrg",,,,,,,,,,,,,,,M,"ok",,52.87437390524623V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"LN",,,,,,"Voltage LN Avrg",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","V",,,M,M,,,,,,,,,,,,,2018-08-04T00:59:00.838Z
@p:demo:r:1eeb11ef-933fe6bb "JB Tower Vav-02 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,75cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-e1c8ed59 "JB Tower Vav-02",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,100,,,,,50,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.313Z
@p:demo:r:1eeb11ef-1275aaa5 "JB Tower Vav-07 AirFlow",,M,,,,,,,,,,,,,M,"ok",,1.6151933933097382cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-d80769c6 "JB Tower Vav-07",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.984Z
@p:demo:r:1eeb38a8-fa32dc0f "Laguna RTU-3 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,36.87405387691743°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,99,,,,,12,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.981Z
@p:demo:r:1eeb03fb-0dbad63a "City Center Vav-09 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,52.87437390524623%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-0d74d09a "City Center Vav-09",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.693Z
@p:demo:r:1eeb0a1b-e8e04324 "City Center Vav-25 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,93,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-a5c2ee70 "City Center Vav-25",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,93,17,"unbound",93,M,2018-08-04T00:58:59.807Z
@p:demo:r:1eeb131e-dc3fdc29 "Malibu ElecMeter KwB",,,,,,,,,,,,,,,M,"ok",,683.5831497297388kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwB",,,,,,,,"B",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.572Z
@p:demo:r:1eeaf9d3-760d01cc "City Center AHU-1 Filter",,M,,,,,,,,,,,,,M,"ok",,42.90003895129992%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,M,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.07Z
@p:demo:r:1eeb04c4-89de7d35 "City Center AHU-3 SF","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeb04c4-8771e252 "City Center AHU-3",,M,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"SF",,,,,,,,,M,,,,,,,,,,,,4601,162h,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.858Z
@p:demo:r:1eeb0955-2e82b847 "City Center Vav-13 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-1a986883 "City Center Vav-13",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.521Z
@p:demo:r:1eeb0a75-18f0df0d "City Center Vav-39 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-6afac5e3 "City Center Vav-39",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.649Z
@p:demo:r:1eeb11ef-a677bcc9 "JB Tower Vav-03 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb11ef-3b7050ea "JB Tower Vav-03",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4521,176h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:02.66Z
@p:demo:r:1eeb131e-ac8db3f0 "Malibu ElecMeter CurrentAverage",,,,,,,,,,,,,,,M,"ok",,1.4947133146407339A,M,M,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentAverage",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.032Z
@p:demo:r:1eeb1333-5cbd4922 "Pearl Tower ElecMeter Voltage BN",,,,,,,,,,,,,,,M,"ok",,0.050909752652529505V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"BN",,,,,,"Voltage BN",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:00.616Z
@p:demo:r:1eeb11ef-5671d99d "JB Tower Vav-10 Room Temp",,M,,,,,,,,,,,,,M,"ok",,36.87575927775657°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-45bf1ed3 "JB Tower Vav-10",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,84,,,,,8,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.78Z
@p:demo:r:1eeb11ef-de60bfbe "JB Tower Vav-09 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-4c09ea20 "JB Tower Vav-09",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.803Z
@p:demo:r:1eeb1258-06202d9e "JB Tower Vav-13 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2a858eb0 "JB Tower Vav-13",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.505Z
@p:demo:r:1eeb0a6a-16003bee "City Center Vav-34 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-339e1d5d "City Center Vav-34",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.044Z
@p:demo:r:1eeb38a5-cd49d892 "Laguna RTU-2 Cool-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-1",,,,,,,,,M,,,,,,,,,,,,4496,166h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.894Z
@p:demo:r:1eeb03fb-0b4a105d "City Center Vav-08 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,57.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-de7c5a90 "City Center Vav-08",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,25,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.655Z
@p:demo:r:1eeb0e7f-df87c624 "City Center ElecMeter KwReactiveB",,,,,,,,,,,,,,,M,"ok",,0.5984187953569062kVAR,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwReactiveB",,,,,,,,"B",M,M,,,,,,M,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","kVAR",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.953Z
@p:demo:r:1eeb38aa-1af97e69 "Laguna RTU-4 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,45,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,88,,,,,10,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,45,17,"unbound",45,,2018-08-04T00:58:59.749Z
@p:demo:r:1eeb1333-c702fdd2 "Pearl Tower ElecMeter Frequency",,,,,,,,,,,,,,,M,"ok",,0.050909752652529505Hz,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,M,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Frequency",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","Hz",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.472Z
@p:demo:r:1eeb1333-64b31f72 "Pearl Tower ElecMeter KwApparentA",,,,,M,,,,,,,,,,M,"ok",,0.050909752652529505kVA,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwApparentA",,,,,,,,"A",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","kVA",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.48Z
@p:demo:r:1eeb0a1b-09c4066a "City Center Vav-24 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-65348316 "City Center Vav-24",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.501Z
@p:demo:r:1eeb141c-88c9e4f4 "Pearl Tower Boiler Boiler Enable","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,M,,,,"OFF,ON",@p:demo:r:1eeb13b0-dfd51161 "Pearl Tower Boiler",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Boiler Enable",,,,,,,,,M,,,,,,,,,,,,4549,170h,,,,,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:00.935Z
@p:demo:r:1eeb1313-cf58457f "Laguna ElecMeter KwB",,,,,,,,,,,,,,,M,"ok",,895.074836121991kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwB",,,,,,,,"B",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.913Z
@p:demo:r:1eeb097b-fbf359cb "City Center Vav-16 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,64°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-827a08f6 "City Center Vav-16",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,33,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.855Z
@p:demo:r:1eeb11ef-f2a6bed9 "JB Tower Vav-10 AirFlow",,M,,,,,,,,,,,,,M,"ok",,17.65429214008045cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-45bf1ed3 "JB Tower Vav-10",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,84,,,,,10,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.505Z
@p:demo:r:1eeb38ad-01125b6a "Laguna RTU-5 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4613,164h,15,,@p:demo:r:1eeb39fa-8ddc40dd "Sport Weekend",,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",F,,2018-08-04T00:58:59.851Z
@p:demo:r:1eeb1258-fc006427 "JB Tower Vav-18 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-fe115bfa "JB Tower Vav-18",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:02.616Z
@p:demo:r:1eeb0307-dade00d8 "City Center Vav-04 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,20.251083394223517%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-fa11b433 "City Center Vav-04",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,85,,,,,15,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.77Z
@p:demo:r:1eeb0a6a-23a22da0 "City Center Vav-35 AirFlow",,M,,,,,,,,,,,,,M,"ok",,12.866933722491627cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-4eb94e05 "City Center Vav-35",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,70,,,,,12,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.858Z
@p:demo:r:1eeb0a1b-3727dc3f "City Center Vav-24 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a1b-65348316 "City Center Vav-24",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4562,172h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:58:59.877Z
@p:demo:r:1eeb38a8-5a38a9fd "Laguna RTU-3 Heat-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-1",,,,,,,,,M,,,,,,,,,,,,4544,170h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:02.794Z
@p:demo:r:1eeb0955-ae8cfd1c "City Center Vav-11 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,39.75203427714393%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-00807818 "City Center Vav-11",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,2,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.568Z
@p:demo:r:1eeb0955-cc1db39d "City Center Vav-12 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,37.994420102311274%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-223c326a "City Center Vav-12",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.741Z
@p:demo:r:1eeb13f6-1c5a8152 "Pearl Tower Boiler Boiler Alarm",,,M,,,,,,,,,,,,M,"ok",,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb13b0-dfd51161 "Pearl Tower Boiler",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Boiler Alarm",,,,,,,,,M,,,,,,,,,,,,4580,162h,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,,,,,,,,2018-08-04T00:59:02.602Z
@p:demo:r:1eeb0955-1a74f2d2 "City Center Vav-15 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,13.035127729330242%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-6c9fd9a2 "City Center Vav-15",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,82,,,,,13,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.144Z
@p:demo:r:1eeb38cb-adc79303 "Malibu RTU-2 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,75,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,75,17,"unbound",75,M,2018-08-04T00:59:02.883Z
@p:demo:r:1eeb0a2b-4a88e30d "City Center Vav-30 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,64°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-312541b2 "City Center Vav-30",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,33,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.035Z
@p:demo:r:1eeb1258-75120af7 "JB Tower Vav-17 SAT",,M,,,,,,,,,,,,,M,"ok",,11.2706338125911°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-f080d2db "JB Tower Vav-17",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,91,,,,,7,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.564Z
@p:demo:r:1eeb04d0-b855d2a7 "City Center AHU-4 RAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,99,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04d0-577a061d "City Center AHU-4",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"RAD",,,,,,,,,M,,,,0,,,,,,M,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,99,17,"unbound",99,,2018-08-04T00:59:00.205Z
@p:demo:r:1eeb1333-91ae21e2 "Pearl Tower ElecMeter KwApparentB",,,,,M,,,,,,,,,,M,"ok",,0.050909752652529505kVA,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwApparentB",,,,,,,,"B",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","kVA",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.408Z
@p:demo:r:1eeb12c5-8723e271 "JB Tower ElecMeter KwB",,,,,,,,,,,,,,,M,"ok",,668.4034743855195kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwB",,,,,,,,"B",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.067Z
@p:demo:r:1eeb1313-952044a6 "Laguna ElecMeter Voltage BC",,,,,,,,,,,,,,,M,"ok",,3.1154129849859444V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"BC",,,,,,"Voltage BC",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:58:59.649Z
@p:demo:r:1eeb15a0-1bfa6a11 "Los Angeles, CA Temp",,M,,M,,,,,,,,,,,M,"ok",,60°F,,,,,,,"Los Angeles, CA Temp",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T08:00:00-08:00 Los_Angeles,,1305,2019-12-11T00:00:00-08:00 Los_Angeles,,,,"Number",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,,,M,,,,,"Los_Angeles","°F",,,,,,,M,@p:demo:r:1eeaef4e-2fce0f72 "Los Angeles, CA","temp",,,,,,,,2018-08-04T00:59:00.779Z
@p:demo:r:1eeafe66-f45f0e5c "City Center AHU-1 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.845Z
@p:demo:r:1eeb0a75-f13c115e "City Center Vav-38 AirFlow",,M,,,,,,,,,,,,,M,"ok",,31.261079082702885cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-0513784f "City Center Vav-38",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,70,,,,,12,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.946Z
@p:demo:r:1eeb0a75-b91ae60a "City Center Vav-37 Room Temp",,M,,,,,,,,,,,,,M,"ok",,50.95457425556744°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-0417a85f "City Center Vav-37",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,15,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.55Z
@p:demo:r:1eeb1258-f966eead "JB Tower Vav-15 AirFlow",,M,,,,,,,,,,,,,M,"ok",,43.35598247366412cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-a534c120 "JB Tower Vav-15",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,88,,,,,16,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.706Z
@p:demo:r:1eeb0307-9e845ed8 "City Center Vav-03 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,8.601361981309566%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-8260b522 "City Center Vav-03",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,2,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.081Z
@p:demo:r:1eeb0a2b-1b2c4a85 "City Center Vav-28 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,43.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-21c0f289 "City Center Vav-28",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,86,,,,,1,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.838Z
@p:demo:r:1eeb0a2b-215ee23e "City Center Vav-29 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,52°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-2eb4f601 "City Center Vav-29",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,7,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.925Z
@p:demo:r:1eeb0a1b-23e077c8 "City Center Vav-21 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,20.251083394223517%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-57b63be0 "City Center Vav-21",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,85,,,,,15,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.387Z
@p:demo:r:1eeb38cb-82c5f248 "Malibu RTU-1 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4630,168h,15,,@p:demo:r:1eeb39fa-8ddc40dd "Sport Weekend",,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",F,,2018-08-04T00:59:02.788Z
@p:demo:r:1eeb097b-6ec45bc7 "City Center Vav-19 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-3921d3e9 "City Center Vav-19",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.62Z
@p:demo:r:1eeb0a1b-afc8b83c "City Center Vav-24 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-65348316 "City Center Vav-24",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,50,17,"unbound",50,M,2018-08-04T00:59:00.56Z
@p:demo:r:1eeb38cb-0cfbaa7e "Malibu RTU-5 RAT",,M,,,,,,,,,,,,,M,"ok",,59.96262711174287°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.125Z
@p:demo:r:1eeb0955-d9717eb3 "City Center Vav-11 AirFlow",,M,,,,,,,,,,,,,M,"ok",,0.07524846680927055cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-00807818 "City Center Vav-11",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.761Z
@p:demo:r:1eeb1258-fe4a2cdf "JB Tower Vav-18 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,62.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-fe115bfa "JB Tower Vav-18",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,97,,,,,28,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.108Z
@p:demo:r:1eeb01fe-380485ec "City Center Vav-01 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaff69-30d84ee5 "City Center Vav-01",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.686Z
@p:demo:r:1eeb11ef-14d1c54e "JB Tower Vav-06 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb11ef-5c882bb9 "JB Tower Vav-06",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4515,177h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:02.191Z
@p:demo:r:1eeb0050-0c624660 "City Center Vav-01 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeaff69-30d84ee5 "City Center Vav-01",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4553,174h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:00.724Z
@p:demo:r:1eeb12c5-21eabdd6 "JB Tower ElecMeter Power Factor B",,,,,,,,,,,,,,,M,"ok",,3.1154129849859444pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Power Factor B",,,,,,,M,"B",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.714Z
@p:demo:r:1eeb1258-777a2edc "JB Tower Vav-20 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-8b55c832 "JB Tower Vav-20",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.341Z
@p:demo:r:1eeb0a6a-f4e04efd "City Center Vav-32 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,37.994420102311274%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-cf2937e2 "City Center Vav-32",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.763Z
@p:demo:r:1eeb38ad-2ff9a5fa "Laguna RTU-5 Heat-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-2",,,,,,,,,M,,,,,,,,,,,,4563,168h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.846Z
@p:demo:r:1eeb0307-1f3089a1 "City Center Vav-03 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,7.4047472947004%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-8260b522 "City Center Vav-03",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,7,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.709Z
@p:demo:r:1eeb38cb-56397ef1 "Malibu RTU-5 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,5.473081253545921%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,5,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.318Z
@p:demo:r:1eeb38cb-16029f6e "Malibu RTU-1 Cool-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-1",,,,,,,,,M,,,,,,,,,,,,4530,170h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:00.687Z
@p:demo:r:1eeb0955-173b70ea "City Center Vav-13 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,50.78211182125266%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-1a986883 "City Center Vav-13",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,80,,,,,18,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.428Z
@p:demo:r:1eeb0307-bb353215 "City Center Vav-03 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-8260b522 "City Center Vav-03",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.155Z
@p:demo:r:1eeb0a2b-60a11716 "City Center Vav-27 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,3.1154129849859444%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-ac7fb26d "City Center Vav-27",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.693Z
@p:demo:r:1eeb38a8-677fa0a0 "Laguna RTU-3 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,0,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,0,17,"unbound",0,M,2018-08-04T00:58:59.698Z
@p:demo:r:1eeb38a8-fca5a109 "Laguna RTU-3 EffectiveSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,M,,,,,,,@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"EffectiveSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.683Z
@p:demo:r:1eeb1258-dc4aec45 "JB Tower Vav-11 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2633a098 "JB Tower Vav-11",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.178Z
@p:demo:r:1eeb15b0-3a159fc4 "San Francisco, CA Sunrise/Sunset",,,,M,,,,,,,,,,,M,"ok",,F,,,,,,,"San Francisco, CA Sunrise/Sunset",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T07:12:00-08:00 Los_Angeles,,109,2019-12-11T07:15:00-08:00 Los_Angeles,,,,"Bool",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,M,,,,,,,"Los_Angeles",,,,,,,,M,@p:demo:r:1eeaef96-81fdbfca "San Francisco, CA","sunrise",,,,,,,,2018-08-04T00:58:59.618Z
@p:demo:r:1eeb0a1b-b7bdc717 "City Center Vav-24 AirFlow",,M,,,,,,,,,,,,,M,"ok",,6.762225025377873cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-65348316 "City Center Vav-24",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,77,,,,,3,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.417Z
@p:demo:r:1eeb0307-26bdd511 "City Center Vav-04 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,69.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-fa11b433 "City Center Vav-04",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,99,,,,,40,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.642Z
@p:demo:r:1eeb0a1b-5813c8e8 "City Center Vav-23 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,43.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-10662748 "City Center Vav-23",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,86,,,,,1,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.424Z
@p:demo:r:1eeafa0a-f1a161ae "City Center AHU-1 MAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,33.20875703914291%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,M,"MAD",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.202Z
@p:demo:r:1eeb1258-68549d19 "JB Tower Vav-11 AirFlow",,M,,,,,,,,,,,,,M,"ok",,13.792092323065383cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-2633a098 "JB Tower Vav-11",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,90,,,,,5,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.879Z
@p:demo:r:1eeb15b0-60da59ed "San Francisco, CA Cond",,,,M,,,,,,,,,,,M,"ok",,"clear",,,,,,,"San Francisco, CA Cond",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T08:00:00-08:00 Los_Angeles,,1305,2019-12-11T00:00:00-08:00 Los_Angeles,,,,"Str",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,"Los_Angeles",,,,,,,M,M,@p:demo:r:1eeaef96-81fdbfca "San Francisco, CA","condition",,,,,,,,2018-08-04T00:59:04.429Z
@p:demo:r:1eeb1258-a662d046 "JB Tower Vav-17 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,55.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-f080d2db "JB Tower Vav-17",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,27,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.602Z
@p:demo:r:1eeb38cb-448d3f24 "Malibu RTU-5 Fan","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,M,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Fan",,,,,,,,,M,,,,,,,,,,,,4559,176h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.406Z
@p:demo:r:1eeb0a2b-61790b7d "City Center Vav-27 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,74,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-ac7fb26d "City Center Vav-27",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,74,17,"unbound",74,M,2018-08-04T00:59:02.576Z
@p:demo:r:1eeb159a-31ca77d9 "Las Vegas, NV Temp",,M,,M,,,,,,,,,,,M,"ok",,47°F,,,,,,,"Las Vegas, NV Temp",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T08:00:00-08:00 Los_Angeles,,1305,2019-12-11T00:00:00-08:00 Los_Angeles,,,,"Number",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,,,M,,,,,"Los_Angeles","°F",,,,,,,M,@p:demo:r:1eeaef71-476252a2 "Las Vegas, NV","temp",,,,,,,,2018-08-04T00:59:02.353Z
@p:demo:r:1eeb0a6a-2f7df4ac "City Center Vav-33 AirFlow",,M,,,,,,,,,,,,,M,"ok",,57.885025318344944cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-6de81cbc "City Center Vav-33",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,95,,,,,30,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.86Z
@p:demo:r:1eeb0a6a-9cfeb9dd "City Center Vav-32 SAT",,M,,,,,,,,,,,,,M,"ok",,40.216149870594776°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-cf2937e2 "City Center Vav-32",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,14,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.355Z
@p:demo:r:1eeb0a6a-c8a7c731 "City Center Vav-31 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,0.5256458372732453%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-c478f2cc "City Center Vav-31",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.831Z
@p:demo:r:1eeb1313-93a8215f "Laguna ElecMeter Power Factor A",,,,,,,,,,,,,,,M,"ok",,28.59086652519245pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Power Factor A",,,,,,,M,"A",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.848Z
@p:demo:r:1eeaf884-82cd6356 "City Center AHU-1 CHWV","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,3.1154129849859444%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"CHWV",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,M,,,,,M,,,17,"unbound",,,2020-01-16T17:53:54.838Z
@p:demo:r:1eeb0955-5b666c12 "City Center Vav-15 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-6c9fd9a2 "City Center Vav-15",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.3Z
@p:demo:r:1eeb03fb-8033212e "City Center Vav-07 SAT",,M,,,,,,,,,,,,,M,"ok",,34.89535591288004°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-9aecd586 "City Center Vav-07",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,91,,,,,7,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.311Z
@p:demo:r:1eeb0307-956b711c "City Center Vav-02 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-95d36539 "City Center Vav-02",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.348Z
@p:demo:r:1eeb0307-966e8079 "City Center Vav-03 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,24.41305557682416%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-8260b522 "City Center Vav-03",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,80,,,,,18,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.108Z
@p:demo:r:1eeb131e-7af09992 "Malibu ElecMeter KwC",,,,,,,,,,,,,,,M,"ok",,746.1761477441778kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwC",,,,,,,,"C",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.778Z
@p:demo:r:1eeb0a2b-bda707cf "City Center Vav-29 AirFlow",,M,,,,,,,,,,,,,M,"ok",,28.58270258461162cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-2eb4f601 "City Center Vav-29",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,70,,,,,12,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.956Z
@p:demo:r:1eeb1333-e11f3125 "Pearl Tower ElecMeter KwReactiveA",,,,,,,,,,,,,,,M,"ok",,1.6151933933097382kVAR,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwReactiveA",,,,,,,,"A",M,M,,,,,,M,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","kVAR",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.335Z
@p:demo:r:1eeb15e4-4e0ec43f "Pearl Tower Boiler HWR-T",,,,,,,,,,,,,,,M,"ok",,45.58134192784815°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb13b0-dfd51161 "Pearl Tower Boiler",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisRmt",,,,M,,"Number",,,,,,,,82,,,,,31,,"HWR-T",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,M,,,,,,,,,,,,2018-08-04T00:58:59.569Z
@p:demo:r:1eeb1258-b76eeab1 "JB Tower Vav-16 SAT",,M,,,,,,,,,,,,,M,"ok",,3.483594170291383°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-d6bf9711 "JB Tower Vav-16",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,95,,,,,3,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.27Z
@p:demo:r:1eeb11ef-c9467667 "JB Tower AHU-1 VAV Max Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,,,,,,,,,,"Number",,,,M,,,,,,,,,,,"VAV Max Damper",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb1258-b126f843 "JB Tower AHU-2 MAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,10.06396119678788%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-6078d328 "JB Tower AHU-2",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,10,M,"MAD",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.511Z
@p:demo:r:1eeb15a0-400a027c "Los Angeles, CA Cond",,,,M,,,,,,,,,,,M,"ok",,"cloudy",,,,,,,"Los Angeles, CA Cond",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T08:00:00-08:00 Los_Angeles,,1305,2019-12-11T00:00:00-08:00 Los_Angeles,,,,"Str",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,"Los_Angeles",,,,,,,M,M,@p:demo:r:1eeaef4e-2fce0f72 "Los Angeles, CA","condition",,,,,,,,2018-08-04T00:59:04.431Z
@p:demo:r:1eeb0282-9f031f3c "City Center Vav-01 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaff69-30d84ee5 "City Center Vav-01",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.871Z
@p:demo:r:1eeb0a1b-ad207a6b "City Center Vav-21 Room Temp",,M,,,,,,,,,,,,,M,"ok",,44.38621468075584°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-57b63be0 "City Center Vav-21",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,84,,,,,8,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.842Z
@p:demo:r:1eeb38cb-939011fd "Malibu RTU-1 Heat-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-2",,,,,,,,,M,,,,,,,,,,,,4522,175h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:00.223Z
@p:demo:r:1eeb38cb-67d82d3a "Malibu RTU-2 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4546,174h,15,,@p:demo:r:1eeb39fa-8ddc40dd "Sport Weekend",,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",F,,2018-08-04T00:58:59.853Z
@p:demo:r:1eeb1333-129442cf "Pearl Tower ElecMeter KwApparentC",,,,,M,,,,,,,,,,M,"ok",,28.59086652519245kVA,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwApparentC",,,,,,,,"C",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","kVA",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.247Z
@p:demo:r:1eeb11ef-4a0be551 "JB Tower AHU-1 MAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,15,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,M,"MAD",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,15,17,"unbound",15,,2018-08-04T00:59:00.259Z
@p:demo:r:1eeb39fa-8ddc40dd "Sport Weekend",,,,,,,,,,,,,,,,"ok",,F,,,,,,,"Sport Weekend",,,,,,,,,,,,,,,,,,,,,,,,,,,,,"Bool",,,,,,,,,,,,,,,,2020-02-15T08:00:00Z London,T,,,,,,,M,,,,,,,,,,,,,,,"ver: \"2.0\"\ndis,weekly,weekdays,start,end,val,defaultEvent\n\"SUN 08:00 am \u0014 04:00 pm\",M,\"sun\",08:00:00,16:00:00,T,\n\"SAT 08:00 am — 04:00 pm\",M,\"sat\",08:00:00,16:00:00,T,\n,,\"sun,mon,tue,wed,thu,fri,sat\",00:00:00,00:00:00,F,M\n",,,,M,,,,,,,,,,,,,,,,,,,,,,,,,,,,2018-08-04T00:59:02.317Z
@p:demo:r:1eeb12c5-e5b0a574 "JB Tower ElecMeter Voltage AN",,,,,,,,,,,,,,,M,"ok",,0.5984187953569062V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"AN",,,,,,"Voltage AN",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:02.894Z
@p:demo:r:1eeb0a1b-e62962c7 "City Center Vav-21 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,5.084087872132265%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-57b63be0 "City Center Vav-21",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:58.886Z
@p:demo:r:1eeb1258-56e3e7af "JB Tower AHU-2 SAT",,M,,,,,,,,,,,,,M,"ok",,29.303597203177052°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-6078d328 "JB Tower AHU-2",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,95,,,,,3,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.543Z
@p:demo:r:1eeb04ad-5fedcd4e "City Center AHU-2 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,79,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04ad-e64d6cd6 "City Center AHU-2",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,79,17,"unbound",79,M,2018-08-04T00:58:59.818Z
@p:demo:r:1eeb097b-2739276f "City Center Vav-17 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,62.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-f86a5eda "City Center Vav-17",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,97,,,,,28,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.801Z
@p:demo:r:1eeb0a75-31792e33 "City Center Vav-38 SAT",,M,,,,,,,,,,,,,M,"ok",,50.02257454004278°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-0513784f "City Center Vav-38",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.324Z
@p:demo:r:1eeb1258-745abc6d "JB Tower Vav-12 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-e9304aaf "JB Tower Vav-12",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:58:59.833Z
@p:demo:r:1eeb1258-f912815b "JB Tower Vav-17 Room Temp",,M,,,,,,,,,,,,,M,"ok",,52.93829913207621°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-f080d2db "JB Tower Vav-17",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,79,,,,,29,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.483Z
@p:demo:r:1eeb0955-26403f98 "City Center Vav-14 AirFlow",,M,,,,,,,,,,,,,M,"ok",,7.501547706033598cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-9a4cde1f "City Center Vav-14",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:58.881Z
@p:demo:r:1eeb38ad-9a884a67 "Laguna RTU-5 Cool-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-2",,,,,,,,,M,,,,,,,,,,,,4525,172h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:02.897Z
@p:demo:r:1eeafb68-1c1d314f "City Center AHU-1 SF","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,M,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"SF",,,,,,,,,M,,,,,,,,,,,,4541,168h,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:02.455Z
@p:demo:r:1eeb0a2b-bea05e5b "City Center Vav-30 SAT",,M,,,,,,,,,,,,,M,"ok",,43.93829913207621°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-312541b2 "City Center Vav-30",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,70,,,,,20,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.676Z
@p:demo:r:1eeb0a1b-0fac2a54 "City Center Vav-25 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,58°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-a5c2ee70 "City Center Vav-25",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,16,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.133Z
@p:demo:r:1eeb0955-eda6b624 "City Center Vav-13 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-1a986883 "City Center Vav-13",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.538Z
@p:demo:r:1eeb38a5-7866f9e1 "Laguna RTU-2 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,77,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,77,17,"unbound",77,M,2018-08-04T00:58:59.173Z
@p:demo:r:1eeb097b-c1c97aa6 "City Center Vav-17 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,3.1154129849859444%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-f86a5eda "City Center Vav-17",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.717Z
@p:demo:r:1eeb0a2b-f04f32ef "City Center Vav-26 Room Temp",,M,,,,,,,,,,,,,M,"ok",,70.00272131352695°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-e66e8838 "City Center Vav-26",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.361Z
@p:demo:r:1eeafb4d-a0093a97 "City Center AHU-1 SAT",,M,,,,,,,,,,,,,M,"ok",,51.52522636163968°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.558Z
@p:demo:r:1eeb0a6a-af189ec0 "City Center Vav-32 AirFlow",,M,,,,,,,,,,,,,M,"ok",,4.106087852834143cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-cf2937e2 "City Center Vav-32",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,77,,,,,3,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.919Z
@p:demo:r:1eeb131e-7bb4323a "Malibu ElecMeter Power Factor B",,,,,,,,,,,,,,,M,"ok",,52.87437390524623pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Power Factor B",,,,,,,M,"B",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.118Z
@p:demo:r:1eeb0a6a-36f3223d "City Center Vav-34 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a6a-339e1d5d "City Center Vav-34",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4602,167h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:02.552Z
@p:demo:r:1eeb38cb-047ba0b8 "Malibu RTU-5 Cool-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-1",,,,,,,,,M,,,,,,,,,,,,4609,169h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.134Z
@p:demo:r:1eeb03fb-73e12560 "City Center Vav-10 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,51.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-2b221b97 "City Center Vav-10",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,93,,,,,10,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.487Z
@p:demo:r:1eeb0a6a-f4b4c5f7 "City Center Vav-32 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,58°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-cf2937e2 "City Center Vav-32",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,16,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.96Z
@p:demo:r:1eeb0a6a-8ca194e1 "City Center Vav-33 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,65°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-6de81cbc "City Center Vav-33",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,30,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.723Z
@p:demo:r:1f0562c9-27891cec "Malibu Misc OSAT","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,57°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1f0562c9-58a120da "Malibu Misc",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,15min,2020-02-10T06:15:00-08:00 Los_Angeles,,241,2019-06-26T10:45:00-07:00 Los_Angeles,"ok",,,"Number",,,,,,,,,,,,,,,"OSAT",,,,,,M,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,14,"unbound",57°F,,2018-08-04T00:59:00.264Z
@p:demo:r:1eeb11ef-a6458138 "JB Tower Vav-08 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ef0eee0c "JB Tower Vav-08",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.755Z
@p:demo:r:1eeb38cb-12ed4d92 "Malibu RTU-2 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.395Z
@p:demo:r:1eeb0a1b-c1b5a92f "City Center Vav-24 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,56°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-65348316 "City Center Vav-24",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,97,,,,,15,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.499Z
@p:demo:r:1eeb097b-985babd7 "City Center Vav-20 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,5.084087872132265%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-517b23d8 "City Center Vav-20",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.943Z
@p:demo:r:1eeb0a6a-2c1baa34 "City Center Vav-32 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-cf2937e2 "City Center Vav-32",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.694Z
@p:demo:r:1eeb0ea2-934cb6b3 "City Center ElecMeter KwTotal",,,,,,,,,,,,,,,M,"ok",,711.2340227317768kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwTotal",,,,,,,,,M,M,,M,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.678Z
@p:demo:r:1eeb0307-911c9c60 "City Center Vav-03 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,48.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-8260b522 "City Center Vav-03",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,11,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.511Z
@p:demo:r:1eeb1258-9852fe75 "JB Tower Vav-17 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1258-f080d2db "JB Tower Vav-17",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4544,166h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:58:59.531Z
@p:demo:r:1eeb38a8-d0f1fdc2 "Laguna RTU-3 Filter",,M,,,,,,,,,,,,,M,"ok",,15.035636826856766%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,M,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,85,,,,,15,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.896Z
@p:demo:r:1eeb097b-e70128ea "City Center Vav-16 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,52°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-827a08f6 "City Center Vav-16",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,7,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.738Z
@p:demo:r:1eeb1258-244f88b3 "JB Tower Vav-12 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,46°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-e9304aaf "JB Tower Vav-12",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,6,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.726Z
@p:demo:r:1eeb38cb-c06df1af "Malibu RTU-2 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,28.59086652519245%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.274Z
@p:demo:r:1eeb1333-7cac1636 "Pearl Tower ElecMeter Power Factor B",,,,,,,,,,,,,,,M,"ok",,3.1154129849859444pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Power Factor B",,,,,,,M,"B",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.394Z
@p:demo:r:1eeb1258-4c614a75 "JB Tower Vav-13 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2a858eb0 "JB Tower Vav-13",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:02.755Z
@p:demo:r:1eeb38cb-75b456d3 "Malibu RTU-3 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,30.05041647276221%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,30,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.008Z
@p:demo:r:1eeb38cb-5dd4c5f3 "Malibu RTU-2 Heat-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-2",,,,,,,,,M,,,,,,,,,,,,4551,171h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:02.709Z
@p:demo:r:1eeb0a6a-6ac65879 "City Center Vav-34 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-339e1d5d "City Center Vav-34",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.273Z
@p:demo:r:1eeb11ef-dd1df016 "JB Tower Vav-04 Room Temp",,M,,,,,,,,,,,,,M,"ok",,30.557706492492972°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-2e9fcbed "JB Tower Vav-04",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,79,,,,,29,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.466Z
@p:demo:r:1eeb0a1b-b13742b3 "City Center Vav-22 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,50,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-19dceb21 "City Center Vav-22",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,50,17,"unbound",50,,2018-08-04T00:58:59.967Z
