@p:demo:r:1eeb0955-f7b66716 "City Center Vav-11 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,15.149634959640302%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-00807818 "City Center Vav-11",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,82,,,,,13,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.016Z
@p:demo:r:1eeb0a75-8c350026 "City Center Vav-40 Room Temp",,M,,,,,,,,,,,,,M,"ok",,30.557706492492972°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-074ae3e5 "City Center Vav-40",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,79,,,,,29,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.152Z
@p:demo:r:1eeb0955-08d176c0 "City Center Vav-13 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0955-1a986883 "City Center Vav-13",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4557,165h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:58:59.497Z
@p:demo:r:1eeb0173-0c371888 "City Center Vav-01 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,7.501547706033598%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaff69-30d84ee5 "City Center Vav-01",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.379Z
@p:demo:r:1eeb0307-cbedbbe3 "City Center Vav-04 AirFlow",,M,,,,,,,,,,,,,M,"ok",,5.063961196787879cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-fa11b433 "City Center Vav-04",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,90,,,,,5,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.386Z
@p:demo:r:1eeb0955-39576113 "City Center Vav-14 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-9a4cde1f "City Center Vav-14",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.562Z
@p:demo:r:1eeb38cb-73e3357b "Malibu RTU-1 Heat-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-1",,,,,,,,,M,,,,,,,,,,,,4541,176h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:04.037Z
@p:demo:r:1eeb0955-8a20fd5d "City Center Vav-14 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,69.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-9a4cde1f "City Center Vav-14",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,99,,,,,40,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.062Z
@p:demo:r:1eeb38cb-90cb447a "Malibu RTU-2 Fan","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,M,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Fan",,,,,,,,,M,,,,,,,,,,,,4488,177h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:04.186Z
@p:demo:r:1eeb097b-09ff7029 "City Center Vav-19 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,57.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-3921d3e9 "City Center Vav-19",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,25,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.141Z
@p:demo:r:1eeb0a6a-c85d84bc "City Center Vav-35 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,30cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-4eb94e05 "City Center Vav-35",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,60,,,,,0,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.882Z
@p:demo:r:1eeb38a8-07f84d13 "Laguna RTU-3 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.075Z
@p:demo:r:1eeb38cb-9950dc2c "Malibu RTU-2 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,46°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,6,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.257Z
@p:demo:r:1eeb131e-b949d3fd "Malibu ElecMeter kWhCost","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,0.13$,,,,,,,,"\$equipRef \$navName",,,M,,,M,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"kWhCost",,,M,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","\$",,,,,,,,,,M,,0.13$,17,"unbound",0.13$,,2018-08-04T00:58:59.222Z
@p:demo:r:1eeb38cb-6d537d2e "Malibu RTU-5 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,64°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,33,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.671Z
@p:demo:r:1eeb03fb-0bb9c6e1 "City Center Vav-08 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,8.425773128191324%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-de7c5a90 "City Center Vav-08",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,89,,,,,8,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.101Z
@p:demo:r:1eeb38a5-4c960aac "Laguna RTU-2 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,43.32603661422192%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,3,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.33Z
@p:demo:r:1eeb0a75-fd83e5cd "City Center Vav-37 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,48.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-0417a85f "City Center Vav-37",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,11,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.907Z
@p:demo:r:1eeb11ef-ffdaba66 "JB Tower Vav-03 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-3b7050ea "JB Tower Vav-03",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.9Z
@p:demo:r:1eeb1333-64954278 "Pearl Tower ElecMeter CurrentA",,,,,,,,,,,,,,,M,"ok",,7.501547706033598A,M,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentA",,,,,,,,"A",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.376Z
@p:demo:r:1eeb0a1b-14d4f482 "City Center Vav-21 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,52.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-57b63be0 "City Center Vav-21",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,89,,,,,16,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.251Z
@p:demo:r:1eeb030e-50cf5500 "City Center Vav-06 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb030e-234559b5 "City Center Vav-06",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.373Z
@p:demo:r:1eeb1853-74ed46d2 "Pearl Tower Chiller CWR-T",,,,,,,,,,M,,,,,M,"ok",,50.01781841342839°F,,,,,,,,"\$equipRef \$navName",,,,,,,M,,@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,85,,,,,50,,"CWR-T",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,M,,,,,,,,,,,,2018-08-04T00:59:03.989Z
@p:demo:r:1eeb11ef-2268f8fe "JB Tower AHU-1 VAV Max Room Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,M,,,,,,,,"VAV Max Room Temp",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb1258-56b3c494 "JB Tower Vav-17 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,90,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-f080d2db "JB Tower Vav-17",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,90,17,"unbound",90,,2018-08-04T00:58:59.18Z
@p:demo:r:1eeb0a75-dc188a8d "City Center Vav-40 SAT",,M,,,,,,,,,,,,,M,"ok",,38.915312885941475°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-074ae3e5 "City Center Vav-40",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,91,,,,,7,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.187Z
@p:demo:r:1eeb38cb-c9803c0b "Malibu RTU-5 Heat-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-1",,,,,,,,,M,,,,,,,,,,,,4525,177h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:00.209Z
@p:demo:r:1eeb0a2b-3887343c "City Center Vav-30 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a2b-312541b2 "City Center Vav-30",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4593,169h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:58:59.115Z
@p:demo:r:1eeb030e-d694b38b "City Center Vav-06 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,65°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb030e-234559b5 "City Center Vav-06",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,30,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.505Z
@p:demo:r:1eeb1258-0a4622df "JB Tower Vav-14 AirFlow",,M,,,,,,,,,,,,,M,"ok",,24.157241228642413cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-8223a5d3 "JB Tower Vav-14",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,77,,,,,3,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.236Z
@p:demo:r:1eeb12c5-2fb30ab1 "JB Tower ElecMeter Voltage BC",,,,,,,,,,,,,,,M,"ok",,0.5256458372732453V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"BC",,,,,,"Voltage BC",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:00.253Z
@p:demo:r:1eeb097b-44c047a0 "City Center Vav-20 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,3.315347716883842%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-517b23d8 "City Center Vav-20",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,2,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.195Z
@p:demo:r:1eeb1258-c495d470 "JB Tower Vav-20 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,1.4947133146407339%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-8b55c832 "JB Tower Vav-20",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.939Z
@p:demo:r:1eeb1258-78967864 "JB Tower Vav-14 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,14.478735036285528%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-8223a5d3 "JB Tower Vav-14",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,94,,,,,14,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:58.962Z
@p:demo:r:1eeb38cb-5db1b8d6 "Malibu RTU-2 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,69.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,99,,,,,40,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.148Z
@p:demo:r:1eeb0007-121ebcfe "City Center Vav-01 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,31.223706194445757%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeaff69-30d84ee5 "City Center Vav-01",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,2,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.023Z
@p:demo:r:1eeb0a1b-8b7c634d "City Center Vav-22 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,50.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-19dceb21 "City Center Vav-22",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,9,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.29Z
@p:demo:r:1eeb0955-aeb7774a "City Center Vav-13 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,35,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-1a986883 "City Center Vav-13",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,35,17,"unbound",35,,2018-08-04T00:58:59.159Z
@p:demo:r:1eeb38cb-6b81a551 "Malibu RTU-2 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,52°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,7,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.459Z
@p:demo:r:1eeb030e-dc0a3716 "City Center Vav-06 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,17.180789089490162%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb030e-234559b5 "City Center Vav-06",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,85,,,,,15,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.169Z
@p:demo:r:1eeb38cb-c5ac5c92 "Malibu RTU-3 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,58°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,16,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.28Z
@p:demo:r:1eeb0a75-e0bd2a0c "City Center Vav-37 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-0417a85f "City Center Vav-37",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.963Z
@p:demo:r:1eeb131e-3fcb1613 "Malibu ElecMeter CurrentB",,,,,,,,,,,,,,,M,"ok",,0.07524846680927055A,M,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentB",,,,,,,,"B",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:58:58.907Z
@p:demo:r:1eeb11ef-933a10f0 "JB Tower Vav-09 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,75cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-4c09ea20 "JB Tower Vav-09",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,100,,,,,50,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.139Z
@p:demo:r:1eeb11ef-039e268a "JB Tower AHU-1 VAV Min Room Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,M,,,"VAV Min Room Temp",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb11ef-89c526d7 "JB Tower AHU-1 Total Vavs","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"Total Vavs",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,M,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb11ef-72394d05 "JB Tower Vav-02 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,70,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-e1c8ed59 "JB Tower Vav-02",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,70,17,"unbound",70,M,2018-08-04T00:58:59.097Z
@p:demo:r:1eeb1d14-8cd365da "Laguna RTU-1 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,69,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,69,17,"unbound",69,M,2018-08-04T00:58:59.91Z
@p:demo:r:1eeb38a5-ee32055d "Laguna RTU-2 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:58.925Z
@p:demo:r:1eeb11ef-8bb3700a "JB Tower AHU-1 EF","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",M,M,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"EF",,,,,,,,,M,,,,,,,,,,,,4534,176h,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:00.18Z
@p:demo:r:1eeb097b-e27cb571 "City Center Vav-19 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,56°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-3921d3e9 "City Center Vav-19",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,97,,,,,15,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.137Z
@p:demo:r:1eeb1258-ca87b949 "JB Tower Vav-15 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1258-a534c120 "JB Tower Vav-15",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4529,171h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:00.095Z
@p:demo:r:1eeb38ad-653a79ac "Laguna RTU-5 Heat-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-1",,,,,,,,,M,,,,,,,,,,,,4508,174h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:01.207Z
@p:demo:r:1eeb131e-d9da48b9 "Malibu ElecMeter Power Factor A",,,,,,,,,,,,,,,M,"ok",,10.343638027135746pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Power Factor A",,,,,,,M,"A",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.36Z
@p:demo:r:1eeb097b-a810d0e5 "City Center Vav-18 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,65°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-c868f390 "City Center Vav-18",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,30,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.269Z
@p:demo:r:1eeafe37-778821d4 "City Center AHU-1 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,6.538576915821217°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,96,,,,,6,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:58:58.897Z
@p:demo:r:1eeb11ef-f93bf25f "JB Tower Vav-03 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,51.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-3b7050ea "JB Tower Vav-03",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,93,,,,,10,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.085Z
@p:demo:r:1eeb0a2b-81fb427c "City Center Vav-29 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,42.90003895129992%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-2eb4f601 "City Center Vav-29",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.248Z
@p:demo:r:1eeb11ef-7ccb9ff0 "JB Tower Vav-07 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-d80769c6 "JB Tower Vav-07",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:01.15Z
@p:demo:r:1eeb0a6a-aaaa61b2 "City Center Vav-31 AirFlow",,M,,,,,,,,,,,,,M,"ok",,12.029527656538466cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-c478f2cc "City Center Vav-31",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,70,,,,,12,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.37Z
@p:demo:r:1eeb1c9e-4908fbce "Laguna RTU-1 SAP",,M,,,,,,,,,,,,,M,"ok",,31.563268342488612inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,87,,,,,4,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:58:58.857Z
@p:demo:r:1f0562be-6954b28a "Laguna Misc OSAT","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,56°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1f0562be-2aea3a75 "Laguna Misc",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,15min,2020-02-10T06:15:00-08:00 Los_Angeles,,241,2019-06-26T10:45:00-07:00 Los_Angeles,"ok",,,"Number",,,,,,,,,,,,,,,"OSAT",,,,,,M,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,14,"unbound",56°F,,2018-08-04T00:59:04.205Z
@p:demo:r:1eeb0e2c-16f71eeb "City Center ElecMeter kWhMonthly","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,30785.821569529337,,,,,,,,"\$equipRef \$navName",,,,,M,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"kWhMonthly",,,M,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","kWh",,,,,,,,,,M,,799.5972823927895kWh,14,"unbound",30785.821569529337,,2020-02-03T18:20:28.74Z
@p:demo:r:1eeb0307-ea66a62c "City Center Vav-05 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0307-481bd602 "City Center Vav-05",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4550,167h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:04.192Z
@p:demo:r:1eeb131e-1255e4b9 "Malibu ElecMeter Voltage LL Avrg",,,,,,,,,,,,,,,M,"ok",,10.343638027135746V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"LL",,,,,,"Voltage LL Avrg",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","V",,,M,M,,,,,,,,,,,,,2018-08-04T00:58:58.893Z
@p:demo:r:1eeb38ad-526a0bbe "Laguna RTU-5 RAT",,M,,,,,,,,,,,,,M,"ok",,59.96262711174287°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.397Z
@p:demo:r:1eeb1258-1f5567bd "JB Tower Vav-12 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,32.29525708696458%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-e9304aaf "JB Tower Vav-12",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,85,,,,,0,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.412Z
@p:demo:r:1eeb38cb-d037e88e "Malibu RTU-4 EffectiveSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,74,,,,,,,,"\$equipRef \$navName",,M,,,,,,,@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"EffectiveSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,74,17,"unbound",74,M,2018-08-04T00:58:58.93Z
@p:demo:r:1eeb0a75-7f2614c1 "City Center Vav-39 Room Temp",,M,,,,,,,,,,,,,M,"ok",,8.399490836327665°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-6afac5e3 "City Center Vav-39",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,84,,,,,8,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.394Z
@p:demo:r:1eeb38ad-c1cce192 "Laguna RTU-5 EffectiveSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,69,,,,,,,,"\$equipRef \$navName",,M,,,,,,,@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"EffectiveSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,69,17,"unbound",69,M,2018-08-04T00:59:00.056Z
@p:demo:r:1eeb11ef-6be2298f "JB Tower AHU-1 VAV Min Delta Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,M,,,,"VAV Min Delta Temp",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","Δ°F",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb11ef-d9585d69 "JB Tower AHU-1 VAV Total Airflow","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"VAV Total Airflow",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,M,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb0a2b-abbbb208 "City Center Vav-26 AirFlow",,M,,,,,,,,,,,,,M,"ok",,8.55114530246486cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-e66e8838 "City Center Vav-26",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,77,,,,,3,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.672Z
@p:demo:r:1eeb38a8-0b11bb32 "Laguna RTU-3 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4547,174h,15,,@p:demo:r:1eeb39fa-8ddc40dd "Sport Weekend",,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",F,,2018-08-04T00:58:59.298Z
@p:demo:r:1eeb097b-0e1caaad "City Center Vav-20 SAT",,M,,,,,,,,,,,,,M,"ok",,40.216149870594776°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-517b23d8 "City Center Vav-20",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,14,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.301Z
@p:demo:r:1eeb0a75-9314f6eb "City Center Vav-37 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,46.173874507171085%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-0417a85f "City Center Vav-37",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,91,,,,,5,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:58:58.987Z
@p:demo:r:1eeb0a1b-42efe86e "City Center Vav-23 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,56.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-10662748 "City Center Vav-23",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,21,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.325Z
@p:demo:r:1eeb0a6a-16723e2a "City Center Vav-33 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,44.94321781945929%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-6de81cbc "City Center Vav-33",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,85,,,,,0,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:58:58.949Z
@p:demo:r:1eeb0955-2f569b8c "City Center Vav-12 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,70,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-223c326a "City Center Vav-12",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,70,17,"unbound",70,M,2018-08-04T00:58:59Z
@p:demo:r:1eeb11ef-33c8f95b "JB Tower Vav-08 AirFlow",,M,,,,,,,,,,,,,M,"ok",,45.428682715472796cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-ef0eee0c "JB Tower Vav-08",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,84,,,,,10,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.435Z
@p:demo:r:1eeb0955-f4d93ce6 "City Center Vav-15 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-6c9fd9a2 "City Center Vav-15",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,14,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.483Z
@p:demo:r:1eeb0a75-13c0766c "City Center Vav-37 SAT",,M,,,,,,,,,,,,,M,"ok",,42.46803583519592°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-0417a85f "City Center Vav-37",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,95,,,,,3,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.622Z
@p:demo:r:1eeb0a6a-3c81479f "City Center Vav-34 SAT",,M,,,,,,,,,,,,,M,"ok",,34.29543326259623°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-339e1d5d "City Center Vav-34",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,70,,,,,20,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.131Z
@p:demo:r:1eeb11ef-fc85d712 "JB Tower Vav-05 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-409704b2 "JB Tower Vav-05",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.438Z
@p:demo:r:1eeb0a1b-d21d4798 "City Center Vav-22 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,56.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-19dceb21 "City Center Vav-22",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,21,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:58.976Z
@p:demo:r:1eeb0a1b-120ea2d0 "City Center Vav-22 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,18.926722255077255%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-19dceb21 "City Center Vav-22",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,80,,,,,18,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.449Z
@p:demo:r:1eeb1333-4025c2ea "Pearl Tower ElecMeter CurrentAverage",,,,,,,,,,,,,,,M,"ok",,52.87437390524623A,M,M,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentAverage",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.456Z
@p:demo:r:1eeb0bfb-073c6d50 "City Center ElecMeter CurrentB",,,,,,,,,,,,,,,M,"ok",,1.4947133146407339A,M,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentB",,,,,,,,"B",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.009Z
@p:demo:r:1eeb11ef-7c4fd8ff "JB Tower Vav-08 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ef0eee0c "JB Tower Vav-08",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.591Z
@p:demo:r:1eeb159a-dac94640 "Las Vegas, NV Cond",,,,M,,,,,,,,,,,M,"ok",,"partlyCloudy",,,,,,,"Las Vegas, NV Cond",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T08:00:00-08:00 Los_Angeles,,1305,2019-12-11T00:00:00-08:00 Los_Angeles,,,,"Str",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,"Los_Angeles",,,,,,,M,M,@p:demo:r:1eeaef71-476252a2 "Las Vegas, NV","condition",,,,,,,,2018-08-04T00:59:04.432Z
@p:demo:r:1eeb0141-affeb194 "City Center Vav-01 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,10,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaff69-30d84ee5 "City Center Vav-01",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,10,17,"unbound",10,,2018-08-04T00:58:58.902Z
@p:demo:r:1eeb131e-36650541 "Malibu ElecMeter Voltage CN",,,,,,,,,,,,,,,M,"ok",,0.5256458372732453V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"CN",,,,,,"Voltage CN",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:03.645Z
@p:demo:r:1eeb03fb-11846374 "City Center Vav-07 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-9aecd586 "City Center Vav-07",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.727Z
@p:demo:r:1eeb11ef-43b5a7f0 "JB Tower Vav-03 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-3b7050ea "JB Tower Vav-03",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.622Z
@p:demo:r:1eeb097b-2d728fb2 "City Center Vav-20 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,30cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-517b23d8 "City Center Vav-20",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,60,,,,,0,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:58.943Z
@p:demo:r:1eeb097b-748b95a3 "City Center Vav-18 SAT",,M,,,,,,,,,,,,,M,"ok",,3.0692285894645295°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-c868f390 "City Center Vav-18",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,95,,,,,3,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.508Z
@p:demo:r:1eeb0a1b-53ade624 "City Center Vav-23 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a1b-10662748 "City Center Vav-23",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4524,172h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:03.633Z
@p:demo:r:1eeb0a6a-b189bbcf "City Center Vav-35 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,75,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-4eb94e05 "City Center Vav-35",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,75,17,"unbound",75,M,2018-08-04T00:58:59.391Z
@p:demo:r:1eeb0a2b-165e646d "City Center Vav-30 Room Temp",,M,,,,,,,,,,,,,M,"ok",,40.83620566957167°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-312541b2 "City Center Vav-30",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,15,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.612Z
@p:demo:r:1eeb38ad-2abf0a92 "Laguna RTU-5 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,48.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,11,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.547Z
@p:demo:r:1eeb0955-fcfa4423 "City Center Vav-11 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,52.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-00807818 "City Center Vav-11",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,89,,,,,16,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.494Z
@p:demo:r:1eeb11ef-ec57680c "JB Tower Vav-05 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,48.320031161039935%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-409704b2 "JB Tower Vav-05",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,94,,,,,14,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.442Z
@p:demo:r:1eeb11ef-191874f7 "JB Tower Vav-09 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-4c09ea20 "JB Tower Vav-09",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:01.306Z
@p:demo:r:1eeb106f-977b4809 "City Center ElecMeter Voltage LL Avrg",,,,,,,,,,,,,,,M,"ok",,10.343638027135746V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"LL",,,,,,"Voltage LL Avrg",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","V",,,M,M,,,,,,,,,,,,,2018-08-04T00:59:01.147Z
@p:demo:r:1eeb0a1b-52fc2c48 "City Center Vav-25 AirFlow",,M,,,,,,,,,,,,,M,"ok",,15.55114530246486cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-a5c2ee70 "City Center Vav-25",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,84,,,,,10,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:58.997Z
@p:demo:r:1eeb097b-42f6b1b3 "City Center Vav-19 Room Temp",,M,,,,,,,,,,,,,M,"ok",,66.0105347853533°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-3921d3e9 "City Center Vav-19",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.285Z
@p:demo:r:1eeb38cb-d9d8e38d "Malibu RTU-4 SAP",,M,,,,,,,,,,,,,M,"ok",,36.49581507673346inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,83,,,,,8,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.481Z
@p:demo:r:1eeb0955-37e2e117 "City Center Vav-15 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0955-6c9fd9a2 "City Center Vav-15",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4587,167h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:58:59.283Z
@p:demo:r:1eeb0955-509dc14d "City Center Vav-11 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-00807818 "City Center Vav-11",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.551Z
@p:demo:r:1eeb0a6a-425a482f "City Center Vav-31 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,51.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-c478f2cc "City Center Vav-31",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,93,,,,,10,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.849Z
@p:demo:r:1eeb0a2b-f3f50cf7 "City Center Vav-26 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a2b-e66e8838 "City Center Vav-26",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4555,172h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:58:59.295Z
@p:demo:r:1f05b9cc-8f5e2bf3 "Pearl Tower Chiller CTP2 Status",,,,,,,,,,,,,,,M,"ok",,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"CTP2 Status",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,M,,,,,,,,"Los_Angeles",,,,,,,,,,,,,,,,,,2018-08-04T00:58:59.309Z
@p:demo:r:1eeb0307-00a2b432 "City Center Vav-02 AirFlow",,M,,,,,,,,,,,,,M,"ok",,12.029527656538466cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-95d36539 "City Center Vav-02",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,70,,,,,12,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.706Z
@p:demo:r:1eeb11ef-9ad96320 "JB Tower AHU-1 RAT",,M,,,,,,,,,,,,,M,"ok",,20.971563654516476°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,85,,,,,20,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.911Z
@p:demo:r:1eeb0307-0b1251e5 "City Center Vav-05 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,75,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-481bd602 "City Center Vav-05",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,75,17,"unbound",75,,2018-08-04T00:59:00.763Z
@p:demo:r:1eeb03fb-50f74bb2 "City Center Vav-09 AirFlow",,M,,,,,,,,,,,,,M,"ok",,0.050909752652529505cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-0d74d09a "City Center Vav-09",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.431Z
@p:demo:r:1eeb1258-76549831 "JB Tower Vav-12 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,51.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-e9304aaf "JB Tower Vav-12",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,93,,,,,10,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.761Z
@p:demo:r:1eeb0a1b-4d2fb220 "City Center Vav-21 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a1b-57b63be0 "City Center Vav-21",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4555,172h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:03.821Z
@p:demo:r:1eeb1258-e57daf5d "JB Tower Vav-14 Room Temp",,M,,,,,,,,,,,,,M,"ok",,36.87575927775657°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-8223a5d3 "JB Tower Vav-14",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,84,,,,,8,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.089Z
@p:demo:r:1eeb11ef-7d3c8381 "JB Tower Vav-07 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-d80769c6 "JB Tower Vav-07",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.156Z
@p:demo:r:1eeb03fb-b1960f80 "City Center Vav-10 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,20.89682798878444%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-2b221b97 "City Center Vav-10",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,80,,,,,20,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.24Z
@p:demo:r:1eeb030e-3a425601 "City Center Vav-06 AirFlow",,M,,,,,,,,,,,,,M,"ok",,3.388977919582196cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb030e-234559b5 "City Center Vav-06",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,77,,,,,3,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.862Z
@p:demo:r:1eeb0307-8f56168f "City Center Vav-04 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,10,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-fa11b433 "City Center Vav-04",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,10,17,"unbound",10,,2018-08-04T00:58:58.954Z
@p:demo:r:1eeb0a2b-8b14ea48 "City Center Vav-29 SAT",,M,,,,,,,,,,,,,M,"ok",,21.326098871283854°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-2eb4f601 "City Center Vav-29",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,87,,,,,16,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.162Z
@p:demo:r:1eeb1258-ba35f228 "JB Tower Vav-15 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,7.501547706033598%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-a534c120 "JB Tower Vav-15",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.786Z
@p:demo:r:1eeb38cb-925040b3 "Malibu RTU-1 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,64°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,33,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.226Z
@p:demo:r:1eeb03fb-9d648b0c "City Center Vav-07 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-9aecd586 "City Center Vav-07",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,72,17,"unbound",72,M,2018-08-04T00:58:59.256Z
@p:demo:r:1eeb0a1b-0b4fcce0 "City Center Vav-25 Room Temp",,M,,,,,,,,,,,,,M,"ok",,9.135982119126957°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-a5c2ee70 "City Center Vav-25",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,84,,,,,8,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.109Z
@p:demo:r:1eeafd44-9a6d3ea6 "City Center AHU-1 VAV Min Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,M,,,,,"VAV Min Damper",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb38cb-dc9f5af5 "Malibu RTU-1 SAT",,M,,,,,,,,,,,,,M,"ok",,50.484558017992924°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.072Z
@p:demo:r:1eeb1258-fd518a89 "JB Tower Vav-19 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,19.861164900623166%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-9122e753 "JB Tower Vav-19",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,88,,,,,12,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.043Z
@p:demo:r:1eeb150e-75192b42 "Pearl Tower Boiler HW Pmp Status",,,,,,,,,,,,,,,M,"ok",,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb13b0-dfd51161 "Pearl Tower Boiler",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,M,,"Bool",,,,,,,,,,,,,,,"HW Pmp Status",,,,,,,,,M,,,,,,M,,,,,,4607,167h,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,M,,,,,,,,"Los_Angeles",,,,,,M,,,,,,,,,,,,2018-08-04T00:58:59.705Z
@p:demo:r:1eeb38aa-082b99b6 "Laguna RTU-4 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,79,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,79,17,"unbound",79,M,2018-08-04T00:58:59.233Z
@p:demo:r:1eeb0a6a-c219d874 "City Center Vav-34 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,77.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-339e1d5d "City Center Vav-34",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,55,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.327Z
@p:demo:r:1eeb1313-bf3bafde "Laguna ElecMeter CurrentA",,,,,,,,,,,,,,,M,"ok",,33.20875703914291A,M,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentA",,,,,,,,"A",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.411Z
@p:demo:r:1eeb11ef-56681794 "JB Tower AHU-1 VAV Total Airflow SP","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"VAV Total Airflow SP",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,M,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb0a2b-aca514f9 "City Center Vav-27 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,65,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-ac7fb26d "City Center Vav-27",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,65,17,"unbound",65,,2018-08-04T00:59:03.779Z
@p:demo:r:1eeb00eb-e9f1985d "City Center Vav-01 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaff69-30d84ee5 "City Center Vav-01",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,14,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.022Z
@p:demo:r:1eeb11ef-6904d791 "JB Tower AHU-1 RAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,25,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"RAD",,,,,,,,,M,,,,0,,,,,,M,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,25,17,"unbound",25,,2018-08-04T00:58:59.331Z
@p:demo:r:1eeb38aa-74f487e2 "Laguna RTU-4 SAP",,M,,,,,,,,,,,,,M,"ok",,14.036145924383298inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,85,,,,,14,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:59:04.054Z
@p:demo:r:1eeb0307-0fc91b76 "City Center Vav-03 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-8260b522 "City Center Vav-03",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.232Z
@p:demo:r:1eeb38cb-2ed7aa11 "Malibu RTU-3 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,69.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,99,,,,,40,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.397Z
@p:demo:r:1eeb11ef-148a69f9 "JB Tower Vav-05 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-409704b2 "JB Tower Vav-05",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.393Z
@p:demo:r:1eeb11ef-11bec176 "JB Tower Vav-04 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,64°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-2e9fcbed "JB Tower Vav-04",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,33,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.253Z
@p:demo:r:1eeb0307-49f71c9a "City Center Vav-05 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,48.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-481bd602 "City Center Vav-05",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,11,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.023Z
@p:demo:r:1eeb1009-5fd0d2ff "City Center ElecMeter Voltage CN",,,,,,,,,,,,,,,M,"ok",,28.59086652519245V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"CN",,,,,,"Voltage CN",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:58:59.28Z
@p:demo:r:1eeb1b36-07f2eded "Laguna RTU-1 Filter",,M,,,,,,,,,,,,,M,"ok",,37.994420102311274%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,M,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:59:04.195Z
@p:demo:r:1eeb097b-b701fca5 "City Center Vav-16 Room Temp",,M,,,,,,,,,,,,,M,"ok",,16.098331507450624°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-827a08f6 "City Center Vav-16",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,15,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:04.076Z
@p:demo:r:1eeb0fb5-10b47d49 "City Center ElecMeter Voltage AB",,,,,,,,,,,,,,,M,"ok",,10.343638027135746V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"AB",,,,,,"Voltage AB",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:01.197Z
@p:demo:r:1eeb1258-6e3a4ecf "JB Tower Vav-20 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,37.15451991511547%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-8b55c832 "JB Tower Vav-20",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,80,,,,,20,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.254Z
@p:demo:r:1eeb0307-7f6f0b0c "City Center Vav-02 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,52.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-95d36539 "City Center Vav-02",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,89,,,,,16,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.834Z
@p:demo:r:1eeb11ef-b5add28a "JB Tower AHU-1 VAV Max Delta Airflow","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,M,,,,,,,,,,"VAV Max Delta Airflow",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb0a6a-c3a57c69 "City Center Vav-31 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,56.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-c478f2cc "City Center Vav-31",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,21,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.311Z
@p:demo:r:1eeb1333-c9d3b77e "Pearl Tower ElecMeter KwTotal",,,,,,,,,,,,,,,M,"ok",,907.5253643191345kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwTotal",,,,,,,,,M,M,,M,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.487Z
@p:demo:r:1eeb1258-53562d15 "JB Tower Vav-20 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-8b55c832 "JB Tower Vav-20",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:00.598Z
@p:demo:r:1eeb04d0-8f3ebcfc "City Center AHU-4 SAP",,M,,,,,,,,,,,,,M,"ok",,39.60703232957893inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb04d0-577a061d "City Center AHU-4",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,87,,,,,4,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:59:04.015Z
@p:demo:r:1eeb0955-09085795 "City Center Vav-11 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-00807818 "City Center Vav-11",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.864Z
@p:demo:r:1eeb0a1b-e8e3efe0 "City Center Vav-21 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-57b63be0 "City Center Vav-21",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.609Z
@p:demo:r:1eeb11ef-f79032f7 "JB Tower AHU-1 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,16.423156448755073°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,99,,,,,12,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.343Z
@p:demo:r:1eeb03fb-0810bdab "City Center Vav-07 Room Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,87°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-9aecd586 "City Center Vav-07",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,87°F,,8,"unbound",87°F,M,2018-08-04T00:58:59.211Z
@p:demo:r:1eeb1258-902f3f33 "JB Tower Vav-19 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,75cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-9122e753 "JB Tower Vav-19",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,100,,,,,50,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.789Z
@p:demo:r:1eeb0307-3f3926fb "City Center Vav-03 AirFlow",,M,,,,,,,,,,,,,M,"ok",,38.428682715472796cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-8260b522 "City Center Vav-03",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,77,,,,,3,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.364Z
@p:demo:r:1eeb0a75-656d2d56 "City Center Vav-36 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,48.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-9f5576c3 "City Center Vav-36",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,11,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.859Z
@p:demo:r:1eeb030e-feee4bdb "City Center Vav-06 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb030e-234559b5 "City Center Vav-06",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.348Z
@p:demo:r:1f05b9ea-333fd249 "Pearl Tower Chiller CWP2 Status",,,,,,,,,,,,,,,M,"ok",,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"CWP2 Status",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,M,,,,,,,,"Los_Angeles",,,,,,,,,,,,,,,,,,2018-08-04T00:59:03.987Z
@p:demo:r:1eeb1258-8f8360dc "JB Tower Vav-14 SAT",,M,,,,,,,,,,,,,M,"ok",,43.60102687639694°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-8223a5d3 "JB Tower Vav-14",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,14,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.98Z
@p:demo:r:1eeb0a6a-9a27972a "City Center Vav-34 Room Temp",,M,,,,,,,,,,,,,M,"ok",,55.437186952623115°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-339e1d5d "City Center Vav-34",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,79,,,,,29,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.545Z
@p:demo:r:1eeb0a1b-776c5b35 "City Center Vav-25 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,43.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-a5c2ee70 "City Center Vav-25",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,86,,,,,1,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.363Z
@p:demo:r:1eeb38a8-ee98df42 "Laguna RTU-3 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,52°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,7,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.37Z
@p:demo:r:1f058334-cd60d7f9 "Pearl Tower Boiler Differential Pressure","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,71psi,,,,,,M,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb13b0-dfd51161 "Pearl Tower Boiler",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,M,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"Differential Pressure",,,,,,,,,M,,,,1,M,,,,,,,,,,,,,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",M,,,,,,,,,,"Los_Angeles","psi",,,,,M,,,,,M,,71psi,17,"unbound",71psi,,2018-08-04T00:59:03.962Z
@p:demo:r:1eeb0307-e63cf83c "City Center Vav-05 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,57.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-481bd602 "City Center Vav-05",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,25,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.36Z
@p:demo:r:1eeb38a5-9252f72a "Laguna RTU-2 Cool-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-2",,,,,,,,,M,,,,,,,,,,,,4535,173h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:00.734Z
@p:demo:r:1eeb04c4-4ec385d9 "City Center AHU-3 SAP",,M,,,,,,,,,,,,,M,"ok",,21.343982999266377inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb04c4-8771e252 "City Center AHU-3",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,85,,,,,14,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.229Z
@p:demo:r:1eeb0a6a-2d87f8ce "City Center Vav-35 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,52°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-4eb94e05 "City Center Vav-35",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,7,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.843Z
@p:demo:r:1eeafddc-79d5c26a "City Center AHU-1 VAVs Occupied","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,0,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"VAVs Occupied",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,M,"Los_Angeles",,,,,,,,,,,M,,,14,"unbound",0,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb0a2b-847b869b "City Center Vav-29 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,55.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-2eb4f601 "City Center Vav-29",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,27,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.908Z
@p:demo:r:1eeb39da-949310e8 "Summer School",,,,,,,,,,,,,,,,"ok",,T,,,,,,,"Summer School",,,,,,,,,,,,,,,,,,,,,,,,,,,,,"Bool",,,,,,,,,,,,,,,,2020-02-10T16:00:00Z London,F,,,,,,,M,,,,,,,,,,,,,,,"ver:\"2.0\"\ndate,dateRule,defaultEvent,dis,end,start,val,weekdays,weekly\n\"*-01-01\",,,\"New Years\",00:00:00,00:00:00,F,,\n,\"3rd mon in feb\",,\"Presidents Day\",00:00:00,00:00:00,F,,\n\"*-04-18\",,,\"Good Friday\",00:00:00,00:00:00,F,,\n,\"last mon in may\",,\"Memorial Day\",00:00:00,00:00:00,F,,\n\"*-07-04\",,,\"Independence Day\",00:00:00,00:00:00,F,,\n,\"1st mon in sep\",,\"Labor Day\",00:00:00,00:00:00,F,,\n,\"4th thu in nov\",,\"Thanksgiving Day\",00:00:00,00:00:00,F,,\n\"*-12-25\",,,\"Christmas\",00:00:00,00:00:00,F,,\n,,,\"MON 08:00 am 20 04:00 pm\",16:00:00,08:00:00,T,\"mon\",M\n,,,\"WED 08:00 am \\u0014 04:00 pm\",16:00:00,08:00:00,T,\"wed\",M\n,,,\"FRI 08:00 am — 04:00 pm\",16:00:00,08:00:00,T,\"fri\",M\n,,M,,00:00:00,00:00:00,F,\"sun,mon,tue,wed,thu,fri,sat\",\n\n",,,,M,,,,,,,,,,,,,,,,,,,,,,,,,,,,2018-08-04T00:59:01.553Z
@p:demo:r:1eeb0a6a-e41558ea "City Center Vav-35 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,52.87437390524623%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-4eb94e05 "City Center Vav-35",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.869Z
@p:demo:r:1eeb1258-2fc557a6 "JB Tower AHU-2 Filter",,M,,,,,,,,,,,,,M,"ok",,6.679255167087909%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-6078d328 "JB Tower AHU-2",,,M,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,4,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.694Z
@p:demo:r:1eeb03fb-94455bda "City Center Vav-08 SAT",,M,,,,,,,,,,,,,M,"ok",,46.437186952623115°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-de7c5a90 "City Center Vav-08",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,70,,,,,20,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.532Z
@p:demo:r:1eeb03fb-88c1f9ec "City Center Vav-10 AirFlow",,M,,,,,,,,,,,,,M,"ok",,42.90003895129992cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-2b221b97 "City Center Vav-10",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.275Z
@p:demo:r:1eeb1258-cf6d10e3 "JB Tower Vav-18 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1258-fe115bfa "JB Tower Vav-18",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4597,167h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:01.688Z
@p:demo:r:1eeb38ad-19760db6 "Laguna RTU-5 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.153Z
@p:demo:r:1eeb0a6a-b1de46cf "City Center Vav-31 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,33.72905855914626%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-c478f2cc "City Center Vav-31",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,88,,,,,12,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.452Z
@p:demo:r:1eeb0955-5a1ccb17 "City Center Vav-14 SAT",,M,,,,,,,,,,,,,M,"ok",,22.542043936066133°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-9a4cde1f "City Center Vav-14",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,70,,,,,20,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.04Z
@p:demo:r:1eeb38aa-a80aa758 "Laguna RTU-4 EffectiveSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,75,,,,,,,,"\$equipRef \$navName",,M,,,,,,,@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"EffectiveSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,75,17,"unbound",75,M,2018-08-04T00:59:01.449Z
@p:demo:r:1eeb097b-94ba14f7 "City Center Vav-18 Room Temp",,M,,,,,,,,,,,,,M,"ok",,18.45717975304994°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-c868f390 "City Center Vav-18",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,15,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.167Z
@p:demo:r:1eeb03fb-7110c28e "City Center Vav-07 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,47°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-9aecd586 "City Center Vav-07",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,84,,,,,10,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.886Z
@p:demo:r:1eeb0b93-521c22f1 "City Center ElecMeter CurrentA",,,,,,,,,,,,,,,M,"ok",,0.5256458372732453A,M,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentA",,,,,,,,"A",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.645Z
@p:demo:r:1eeb04d0-14c725d1 "City Center AHU-4 CHWV","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,6.425773128191324%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04d0-577a061d "City Center AHU-4",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,87,,,,,6,,"CHWV",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,M,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.166Z
@p:demo:r:1eeb0a75-9f396a6b "City Center Vav-40 AirFlow",,M,,,,,,,,,,,,,M,"ok",,45.428682715472796cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-074ae3e5 "City Center Vav-40",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,84,,,,,10,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.679Z
@p:demo:r:1eeb1258-d429ff99 "JB Tower Vav-11 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,28.964601280894524%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2633a098 "JB Tower Vav-11",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,98,,,,,21,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:04.171Z
@p:demo:r:1eeb12c5-27ba8a2a "JB Tower ElecMeter KwReactiveA",,,,,,,,,,,,,,,M,"ok",,52.87437390524623kVAR,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwReactiveA",,,,,,,,"A",M,M,,,,,,M,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","kVAR",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.617Z
@p:demo:r:1eeb38cb-0113138c "Malibu RTU-5 EffectiveSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,76,,,,,,,,"\$equipRef \$navName",,M,,,,,,,@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"EffectiveSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,76,17,"unbound",76,M,2018-08-04T00:59:00.852Z
@p:demo:r:1eeb1258-b5c31fbe "JB Tower AHU-2 RAT",,M,,,,,,,,,,,,,M,"ok",,39.906567779357175°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-6078d328 "JB Tower AHU-2",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,90,,,,,15,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.071Z
@p:demo:r:1eeb0a2b-9435e994 "City Center Vav-27 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-ac7fb26d "City Center Vav-27",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.693Z
@p:demo:r:1eeb04d0-67f6732d "City Center AHU-4 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04d0-577a061d "City Center AHU-4",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.946Z
@p:demo:r:1eeb131e-5589e164 "Malibu ElecMeter KwTotal",,,,,,,,,,,,,,,M,"ok",,742.0346239042135kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwTotal",,,,,,,,,M,M,,M,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.944Z
@p:demo:r:1eeb0f61-1623ed15 "City Center ElecMeter Power Factor B",,,,,,,,,,,,,,,M,"ok",,1.6151933933097382pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Power Factor B",,,,,,,M,"B",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:04.03Z
@p:demo:r:1eeb1313-ae9dc57f "Laguna ElecMeter CurrentTotal",,,,,,,,,,,,,,,M,"ok",,28.59086652519245A,M,,M,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentTotal",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.728Z
@p:demo:r:1eeb04ad-284abf70 "City Center AHU-2 Filter",,M,,,,,,,,,,,,,M,"ok",,5.285453450591028%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04ad-e64d6cd6 "City Center AHU-2",,,M,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,4,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.956Z
@p:demo:r:1eeb1333-cd654bbd "Pearl Tower ElecMeter Voltage AC",,,,,,,,,,,,,,,M,"ok",,37.994420102311274V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"AC",,,,,,"Voltage AC",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:00.976Z
@p:demo:r:1eeb1c46-a9e6a5da "Laguna RTU-1 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.785Z
@p:demo:r:1eeb12c5-934afdd0 "JB Tower ElecMeter KwApparentA",,,,,M,,,,,,,,,,M,"ok",,1.4947133146407339kVA,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwApparentA",,,,,,,,"A",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","kVA",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.139Z
@p:demo:r:1eeb1333-0c15d936 "Pearl Tower ElecMeter KwC",,,,,,,,,,,,,,,M,"ok",,734.0939380713544kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwC",,,,,,,,"C",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:04.019Z
@p:demo:r:1eeb04c4-1cbe0b3b "City Center AHU-3 Filter",,M,,,,,,,,,,,,,M,"ok",,50.088938437737184%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04c4-8771e252 "City Center AHU-3",,,M,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,7,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.564Z
@p:demo:r:1eeb1258-0d9493e8 "JB Tower Vav-11 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,51.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-2633a098 "JB Tower Vav-11",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,93,,,,,10,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.421Z
@p:demo:r:1eeb04ad-ea67bf93 "City Center AHU-2 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,0,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04ad-e64d6cd6 "City Center AHU-2",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,0,17,"unbound",0,,2018-08-04T00:58:59.012Z
@p:demo:r:1eeb1258-5bce5206 "JB Tower Vav-11 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,69.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2633a098 "JB Tower Vav-11",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,99,,,,,40,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.483Z
@p:demo:r:1eeb11ef-504541d1 "JB Tower Vav-03 Room Temp",,M,,,,,,,,,,,,,M,"ok",,15.357439169345803°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-3b7050ea "JB Tower Vav-03",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,15,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.567Z
@p:demo:r:1eeb0d46-9af1adcb "City Center ElecMeter KwC",,,,,,,,,,,,,,,M,"ok",,787.4366874520794kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwC",,,,,,,,"C",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.116Z
@p:demo:r:1eeb0955-68cafd5b "City Center Vav-13 AirFlow",,M,,,,,,,,,,,,,M,"ok",,47.87659826415242cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-1a986883 "City Center Vav-13",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.669Z
@p:demo:r:1eeb17c9-1b59c203 "Pearl Tower Chiller CTR-T",,,,,,,,,,,,M,,,M,"ok",,55.01881211670232°F,,,,,,,,"\$equipRef \$navName",,,,,,,M,,@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,80,,,,,55,,"CTR-T",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,M,,,,,,,,,,,,2018-08-04T00:58:59.315Z
@p:demo:r:1eeb0955-f9506be6 "City Center Vav-14 Room Temp",,M,,,,,,,,,,,,,M,"ok",,66.43615781789804°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-9a4cde1f "City Center Vav-14",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.766Z
@p:demo:r:1eeb0a1b-3623f34e "City Center Vav-22 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,47°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-19dceb21 "City Center Vav-22",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,84,,,,,10,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.079Z
@p:demo:r:1eeb0cfd-f2682ed5 "City Center ElecMeter KwApparentA",,,,,M,,,,,,,,,,M,"ok",,1.6151933933097382kVA,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwApparentA",,,,,,,,"A",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","kVA",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.426Z
@p:demo:r:1eeb0a6a-53d89de9 "City Center Vav-31 Room Temp",,M,,,,,,,,,,,,,M,"ok",,22.033673858452307°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-c478f2cc "City Center Vav-31",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,15,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.036Z
@p:demo:r:1eeb38cb-8e28a8bf "Malibu RTU-1 SAP",,M,,,,,,,,,,,,,M,"ok",,27.730419215909734inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,87,,,,,4,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.747Z
@p:demo:r:1eeb0a1b-e787e0e2 "City Center Vav-24 Room Temp",,M,,,,,,,,,,,,,M,"ok",,0.04072780212202076°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-65348316 "City Center Vav-24",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,80,,,,,0,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.63Z
@p:demo:r:1eeb0955-b383719a "City Center Vav-15 AirFlow",,M,,,,,,,,,,,,,M,"ok",,52.87437390524623cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-6c9fd9a2 "City Center Vav-15",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.448Z
@p:demo:r:1eeb1258-da0d4e90 "JB Tower Vav-19 SAT",,M,,,,,,,,,,,,,M,"ok",,17.061246453394922°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-9122e753 "JB Tower Vav-19",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,87,,,,,16,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.035Z
@p:demo:r:1eeb178f-413efebe "Pearl Tower Chiller CWP2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"CWP2",,,,,,,,,M,,,,,,M,,,,,,4525,175h,,,,,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:00.68Z
@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,,,,,,,,,,,,,,,"ok",,72,,,,,,,"VAV Rmt Control",,,,,,,,,,,,,,,,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,,2020-02-10T20:00:00Z London,85,,,,,,,M,,,,,,,,,,,,,,,"ver: \"2.0\"\ndis,weekly,weekdays,start,end,val,defaultEvent\n\"MON 04:00 am 20 10:00 am\",M,\"mon\",04:00:00,10:00:00,72,\n\"MON 02:00 pm 20 08:00 pm\",M,\"mon\",14:00:00,20:00:00,72,\n\"TUE 08:00 am 20 04:00 pm\",M,\"tue\",08:00:00,16:00:00,72,\n\"WED 04:00 am 20 10:00 am\",M,\"wed\",04:00:00,10:00:00,72,\n\"WED 02:00 pm 20 08:00 pm\",M,\"wed\",14:00:00,20:00:00,72,\n\"THU 08:00 am 20 04:00 pm\",M,\"thu\",08:00:00,16:00:00,72,\n\"FRI 04:00 am \u0014 10:00 am\",M,\"fri\",04:00:00,10:00:00,72,\n\"FRI 02:00 pm — 08:00 pm\",M,\"fri\",14:00:00,20:00:00,72,\n,,\"sun,mon,tue,wed,thu,fri,sat\",00:00:00,00:00:00,85,M\n",,,,M,,,,,,,,,,,,,,,,,,,,,,,,,,,,2018-08-04T00:59:01.052Z
@p:demo:r:1eeafcec-74b8010a "City Center AHU-1 VAV Max Delta Airflow","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,M,,,,,,,,,,"VAV Max Delta Airflow",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb0955-87990ce9 "City Center Vav-11 SAT",,M,,,,,,,,,,,,,M,"ok",,21.13711023872366°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-00807818 "City Center Vav-11",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,14,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.058Z
@p:demo:r:1eeb38cb-87d9e2b6 "Malibu RTU-2 Cool-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-1",,,,,,,,,M,,,,,,,,,,,,4582,170h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:01.279Z
@p:demo:r:1eeb38cb-f426ebca "Malibu RTU-2 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,53.35698660230191°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,92,,,,,10,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:04.256Z
@p:demo:r:1eeb1743-8c620f1f "Pearl Tower Chiller CTower","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,M,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"CTower",,,,,,,,,M,,,,,,,,,,,,4583,170h,,,,,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:58:58.984Z
@p:demo:r:1eeb1333-20862663 "Pearl Tower ElecMeter CurrentC",,,,,,,,,,,,,,,M,"ok",,0.07524846680927055A,M,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentC",,,,,,,,"C",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.346Z
@p:demo:r:1eeb0a1b-6a1bbd87 "City Center Vav-22 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,10.914747661541846%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-19dceb21 "City Center Vav-22",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,7,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.128Z
@p:demo:r:1eeb1258-1bd7b8a1 "JB Tower Vav-11 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2633a098 "JB Tower Vav-11",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,14,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.662Z
@p:demo:r:1eeb097b-89600622 "City Center Vav-18 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,25,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-c868f390 "City Center Vav-18",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,25,17,"unbound",25,M,2018-08-04T00:59:00.315Z
@p:demo:r:1eeb38aa-bed8cc5d "Laguna RTU-4 Cool-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-1",,,,,,,,,M,,,,,,,,,,,,4512,177h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:03.818Z
@p:demo:r:1eeb0a75-f4aaf50f "City Center Vav-38 Room Temp",,M,,,,,,,,,,,,,M,"ok",,70.00272131352695°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-0513784f "City Center Vav-38",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.176Z
@p:demo:r:1eeb0a2b-c92f67bb "City Center Vav-26 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-e66e8838 "City Center Vav-26",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.69Z
@p:demo:r:1eeb0a6a-f27cbb99 "City Center Vav-35 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,77.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-4eb94e05 "City Center Vav-35",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,55,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.178Z
@p:demo:r:1eeb0a1b-86d56d05 "City Center Vav-23 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,1.6151933933097382%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-10662748 "City Center Vav-23",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.841Z
@p:demo:r:1eeb0307-a56dd9ad "City Center Vav-05 SAT",,M,,,,,,,,,,,,,M,"ok",,61.39832603069338°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-481bd602 "City Center Vav-05",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.991Z
@p:demo:r:1eeb38cb-e16e0637 "Malibu RTU-4 Heat-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-1",,,,,,,,,M,,,,,,,,,,,,4545,171h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.188Z
@p:demo:r:1eeb38cb-9c7ba2ea "Malibu RTU-1 Filter",,M,,,,,,,,,,,,,M,"ok",,52.87437390524623%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,M,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.57Z
@p:demo:r:1eeb04ad-4b3fe101 "City Center AHU-2 SF","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeb04ad-e64d6cd6 "City Center AHU-2",,M,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"SF",,,,,,,,,M,,,,,,,,,,,,4540,166h,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:58:58.842Z
@p:demo:r:1eeb38a5-66aa769b "Laguna RTU-2 Fan","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,M,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Fan",,,,,,,,,M,,,,,,,,,,,,4564,161h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.119Z
@p:demo:r:1eeb12c5-cbcaa67d "JB Tower ElecMeter kWhMonthly","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,33319.26022227245,,,,,,,,"\$equipRef \$navName",,,,,M,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"kWhMonthly",,,M,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","kWh",,,,,,,,,,M,,870.5972823927895kWh,14,"unbound",33319.26022227245,,2020-02-03T18:20:28.75Z
@p:demo:r:1eeb097b-380bad55 "City Center Vav-19 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,16.130635375316814%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-3921d3e9 "City Center Vav-19",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,85,,,,,15,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.502Z
@p:demo:r:1eeb0307-04cc65c3 "City Center Vav-05 AirFlow",,M,,,,,,,,,,,,,M,"ok",,0.07524846680927055cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-481bd602 "City Center Vav-05",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:04.121Z
@p:demo:r:1eeb38ad-568cccfc "Laguna RTU-5 Cool-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-1",,,,,,,,,M,,,,,,,,,,,,4529,164h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:02.945Z
@p:demo:r:1eeb38aa-78c26302 "Laguna RTU-4 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.982Z
@p:demo:r:1eeb0a6a-d3ae0107 "City Center Vav-33 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,48.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-6de81cbc "City Center Vav-33",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,11,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.682Z
@p:demo:r:1eeb1258-db49a851 "JB Tower Vav-11 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2633a098 "JB Tower Vav-11",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:03.806Z
@p:demo:r:1eeb131e-74449bb0 "Malibu ElecMeter KwApparentA",,,,,M,,,,,,,,,,M,"ok",,1.4947133146407339kVA,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwApparentA",,,,,,,,"A",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","kVA",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.677Z
@p:demo:r:1eeb131e-078a8dbb "Malibu ElecMeter CurrentA",,,,,,,,,,,,,,,M,"ok",,47.87659826415242A,M,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentA",,,,,,,,"A",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.675Z
@p:demo:r:1eeb11ef-71422891 "JB Tower Vav-03 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-3b7050ea "JB Tower Vav-03",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.59Z
@p:demo:r:1eeb1258-2be5cd2e "JB Tower Vav-17 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-f080d2db "JB Tower Vav-17",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:58:58.934Z
@p:demo:r:1eeb0dd5-c731db09 "City Center ElecMeter kWhCost","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,0.13$,,,,,,,,"\$equipRef \$navName",,,M,,,M,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"kWhCost",,,M,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","\$",,,,,,,,,,M,,0.13$,17,"unbound",0.13$,,2018-08-04T00:59:03.656Z
@p:demo:r:1eeb38cb-4233efc7 "Malibu RTU-2 SAP",,M,,,,,,,,,,,,,M,"ok",,17.609702389213908inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,85,,,,,14,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.953Z
@p:demo:r:1eeb097b-f59c287d "City Center Vav-16 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,37.6752012879877%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-827a08f6 "City Center Vav-16",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,91,,,,,5,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:04.249Z
@p:demo:r:1eeb0d19-1561bd85 "City Center ElecMeter KwApparentB",,,,,M,,,,,,,,,,M,"ok",,1.6151933933097382kVA,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwApparentB",,,,,,,,"B",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","kVA",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.183Z
@p:demo:r:1eeb0307-c4789fd3 "City Center Vav-04 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,55.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-fa11b433 "City Center Vav-04",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,27,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.287Z
@p:demo:r:1eeb0a75-520bc581 "City Center Vav-38 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-0513784f "City Center Vav-38",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.333Z
@p:demo:r:1eeb0955-17ec0442 "City Center Vav-13 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,56.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-1a986883 "City Center Vav-13",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,21,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.276Z
@p:demo:r:1eeb38ad-ad890977 "Laguna RTU-5 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,9.575679084919038%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,5,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.802Z
@p:demo:r:1eeb11ef-379e4465 "JB Tower AHU-1 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,63,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,63,17,"unbound",63,M,2018-08-04T00:59:03.128Z
@p:demo:r:1eeb11ef-7f27f995 "JB Tower Vav-05 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-409704b2 "JB Tower Vav-05",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:01.317Z
@p:demo:r:1eeb38a8-def64f94 "Laguna RTU-3 Cool-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-1",,,,,,,,,M,,,,,,,,,,,,4556,171h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:04.282Z
@p:demo:r:1eeb11ef-a4198511 "JB Tower AHU-1 VAV Avg Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,M,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"VAV Avg Damper",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb38cb-0e8df4da "Malibu RTU-5 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,14,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.211Z
@p:demo:r:1eeb38cb-6988bce5 "Malibu RTU-1 Fan","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,M,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Fan",,,,,,,,,M,,,,,,,,,,,,4505,171h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.88Z
@p:demo:r:1eeb03fb-93c579e0 "City Center Vav-08 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,55.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-de7c5a90 "City Center Vav-08",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,84,,,,,27,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.212Z
@p:demo:r:1eeb03fb-4d30d5f0 "City Center Vav-09 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,9.210717784858993%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-0d74d09a "City Center Vav-09",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,89,,,,,8,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:04.047Z
@p:demo:r:1eeb11ef-ddd47093 "JB Tower Vav-10 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,12.057188834775047%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-45bf1ed3 "JB Tower Vav-10",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,88,,,,,12,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.686Z
@p:demo:r:1eeb04ad-cb1b7d8d "City Center AHU-2 MAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,50,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04ad-e64d6cd6 "City Center AHU-2",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,M,"MAD",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,50,17,"unbound",50,,2018-08-04T00:59:01.443Z
@p:demo:r:1eeb1333-e38c37b2 "Pearl Tower ElecMeter Voltage AN",,,,,,,,,,,,,,,M,"ok",,0.050909752652529505V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"AN",,,,,,"Voltage AN",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:58:59.019Z
@p:demo:r:1eeb11ef-ff076bd6 "JB Tower AHU-1 SF","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,M,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"SF",,,,,,,,,M,,,,,,,,,,,,4517,170h,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.237Z
@p:demo:r:1eeb15a7-0c4a2929 "Malibu, CA Temp",,M,,M,,,,,,,,,,,M,"ok",,57°F,,,,,,,"Malibu, CA Temp",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T08:00:00-08:00 Los_Angeles,,1305,2019-12-11T00:00:00-08:00 Los_Angeles,,,,"Number",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,,,M,,,,,"Los_Angeles","°F",,,,,,,M,@p:demo:r:1eeaefa3-e8b517a0 "Malibu, CA","temp",,,,,,,,2018-08-04T00:59:04.096Z
@p:demo:r:1eeb0955-32005ded "City Center Vav-15 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,56°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-6c9fd9a2 "City Center Vav-15",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,97,,,,,15,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.574Z
@p:demo:r:1eeb1d11-7c437392 "Laguna RTU-1 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,66.00712736537136°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.251Z
@p:demo:r:1eeb04d0-18c2ca5c "City Center AHU-4 MAT",,M,,,,,,,,,,,,,M,"ok",,49.172026486883944°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04d0-577a061d "City Center AHU-4",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,88,,,,,20,M,"MAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.26Z
@p:demo:r:1eeb1258-bf91bf7a "JB Tower Vav-18 Room Temp",,M,,,,,,,,,,,,,M,"ok",,73.40241234673447°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-fe115bfa "JB Tower Vav-18",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.824Z
@p:demo:r:1eeb0a1b-4fb2e8d3 "City Center Vav-24 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,18.046654049421747%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-65348316 "City Center Vav-24",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,80,,,,,18,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:04.243Z
@p:demo:r:1eeb1c0b-e77518aa "Laguna RTU-1 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4528,170h,15,,@p:demo:r:1eeb39fa-8ddc40dd "Sport Weekend",,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",F,,2018-08-04T00:59:04.164Z
@p:demo:r:1eeb11ef-638a9c89 "JB Tower Vav-05 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,69.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-409704b2 "JB Tower Vav-05",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,99,,,,,40,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.07Z
@p:demo:r:1eeb38cb-5d0b718e "Malibu RTU-4 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,0,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,0,17,"unbound",0,M,2018-08-04T00:58:58.993Z
@p:demo:r:1eeb1258-76343147 "JB Tower Vav-16 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,57.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-d6bf9711 "JB Tower Vav-16",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,25,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.659Z
@p:demo:r:1eeb0a6a-70b48302 "City Center Vav-34 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-339e1d5d "City Center Vav-34",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:04.189Z
@p:demo:r:1eeb0a75-65c87caf "City Center Vav-39 AirFlow",,M,,,,,,,,,,,,,M,"ok",,48.58406324137509cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-6afac5e3 "City Center Vav-39",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,95,,,,,30,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.082Z
@p:demo:r:1eeb12c5-88e52232 "JB Tower ElecMeter Voltage LL Avrg",,,,,,,,,,,,,,,M,"ok",,0.050909752652529505V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"LL",,,,,,"Voltage LL Avrg",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","V",,,M,M,,,,,,,,,,,,,2018-08-04T00:59:04.152Z
@p:demo:r:1eeb04ad-256785af "City Center AHU-2 RAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,29.44723186418475%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04ad-e64d6cd6 "City Center AHU-2",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,98,,,,,2,,"RAD",,,,,,,,,M,,,,0,,,,,,M,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.508Z
@p:demo:r:1eeb0a6a-f2665a1c "City Center Vav-31 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a6a-c478f2cc "City Center Vav-31",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4533,168h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:03.96Z
@p:demo:r:1eeb12c5-f217f196 "JB Tower ElecMeter CurrentA",,,,,,,,,,,,,,,M,"ok",,3.1154129849859444A,M,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentA",,,,,,,,"A",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:04.102Z
@p:demo:r:1eeb04c4-27645b7d "City Center AHU-3 MAT",,M,,,,,,,,,,,,,M,"ok",,43.19497809208015°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04c4-8771e252 "City Center AHU-3",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,99,,,,,9,M,"MAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:58.875Z
@p:demo:r:1eeb12c5-14116699 "JB Tower ElecMeter CurrentTotal",,,,,,,,,,,,,,,M,"ok",,10.343638027135746A,M,,M,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentTotal",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.106Z
@p:demo:r:1eeb0a2b-3b10b8f7 "City Center Vav-28 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,5.084087872132265%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-21c0f289 "City Center Vav-28",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.003Z
@p:demo:r:1eeb0a6a-4ed6126f "City Center Vav-33 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-6de81cbc "City Center Vav-33",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.218Z
@p:demo:r:1eeb0a75-f1f5461a "City Center Vav-38 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,52.01206173367236%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-0513784f "City Center Vav-38",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,85,,,,,15,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.096Z
@p:demo:r:1eeb1333-c600df3e "Pearl Tower ElecMeter Pf",,,,,,,,,,,,,,,M,"ok",,33.20875703914291pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Pf",,,,,,,M,,M,,M,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.089Z
@p:demo:r:1eeb0a6a-e6cbf7f1 "City Center Vav-33 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,46°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-6de81cbc "City Center Vav-33",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,6,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.954Z
@p:demo:r:1eeb11ef-6195df2c "JB Tower AHU-1 CHWV","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,43.03603271909193%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,91,,,,,7,,"CHWV",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,M,,,M,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.15Z
@p:demo:r:1eeb1258-db305a94 "JB Tower Vav-13 AirFlow",,M,,,,,,,,,,,,,M,"ok",,0.5984187953569062cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-2a858eb0 "JB Tower Vav-13",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.957Z
@p:demo:r:1eeb0a1b-d25c6c6f "City Center Vav-21 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,50.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-57b63be0 "City Center Vav-21",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,9,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.369Z
@p:demo:r:1eeb0955-60492470 "City Center Vav-13 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,30cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-1a986883 "City Center Vav-13",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,60,,,,,0,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:04.083Z
@p:demo:r:1eeb0307-e5291613 "City Center Vav-03 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-8260b522 "City Center Vav-03",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,14,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.35Z
@p:demo:r:1eeb04ad-9b451300 "City Center AHU-2 RAT",,M,,,,,,,,,,,,,M,"ok",,16.12103498598055°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04ad-e64d6cd6 "City Center AHU-2",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,90,,,,,15,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.172Z
@p:demo:r:1eeb11ef-9bc4976a "JB Tower Vav-08 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,30cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-ef0eee0c "JB Tower Vav-08",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,60,,,,,0,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.477Z
@p:demo:r:1eeb0a6a-8444c6f8 "City Center Vav-35 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,46°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-4eb94e05 "City Center Vav-35",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,6,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.112Z
@p:demo:r:1eeb0a1b-bc62f163 "City Center Vav-25 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,2.066218650792159%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-a5c2ee70 "City Center Vav-25",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,2,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.768Z
@p:demo:r:1eeb0a75-c1399b07 "City Center Vav-36 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-9f5576c3 "City Center Vav-36",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.026Z
@p:demo:r:1eeb1258-c4ee6329 "JB Tower Vav-17 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,19.861164900623166%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-f080d2db "JB Tower Vav-17",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,88,,,,,12,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.085Z
@p:demo:r:1eeb131e-f320d513 "Malibu ElecMeter Voltage AN",,,,,,,,,,,,,,,M,"ok",,0.07524846680927055V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"AN",,,,,,"Voltage AN",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:00.494Z
@p:demo:r:1eeafd58-9881a244 "City Center AHU-1 VAV Min Delta Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,M,,,,"VAV Min Delta Temp",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","Δ°F",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb1b12-f28020a2 "Laguna RTU-1 Fan","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,M,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Fan",,,,,,,,,M,,,,,,,,,,,,4605,168h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.969Z
@p:demo:r:1eeb0a75-afeef41b "City Center Vav-37 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,65°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-0417a85f "City Center Vav-37",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,30,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.099Z
@p:demo:r:1eeb11ef-6bf890d1 "JB Tower Vav-06 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,0.5256458372732453%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-5c882bb9 "JB Tower Vav-06",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.198Z
@p:demo:r:1eeb1258-dd61228e "JB Tower Vav-16 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-d6bf9711 "JB Tower Vav-16",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.666Z
@p:demo:r:1eeb1258-bb4ac4f4 "JB Tower Vav-15 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,62.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-a534c120 "JB Tower Vav-15",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,97,,,,,28,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.591Z
@p:demo:r:1eeb11ef-7f1e22d8 "JB Tower Vav-02 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-e1c8ed59 "JB Tower Vav-02",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:00.517Z
@p:demo:r:1eeb147e-21a65bca "Pearl Tower Boiler High Limit Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,80°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb13b0-dfd51161 "Pearl Tower Boiler",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,M,M,,,"hisRmtSp",,,,,,"Number",,M,,,,,,,,,,,,,"High Limit Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,80°F,17,"unbound",80°F,,2018-08-04T00:59:00.588Z
@p:demo:r:1eeafd74-c0faada4 "City Center AHU-1 VAV Min Room Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,M,,,"VAV Min Room Temp",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb0a2b-392cc786 "City Center Vav-27 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,50.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-ac7fb26d "City Center Vav-27",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,9,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.879Z
@p:demo:r:1eeb0a6a-012f76a7 "City Center Vav-33 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,30cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-6de81cbc "City Center Vav-33",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,60,,,,,0,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.683Z
@p:demo:r:1eeb1258-09e478ae "JB Tower Vav-18 AirFlow",,M,,,,,,,,,,,,,M,"ok",,33.22744348327147cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-fe115bfa "JB Tower Vav-18",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,90,,,,,5,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.469Z
@p:demo:r:1eeb12c5-3cd55f69 "JB Tower ElecMeter KwC",,,,,,,,,,,,,,,M,"ok",,793.9267877568745kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwC",,,,,,,,"C",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.453Z
@p:demo:r:1eeb03fb-70c49e79 "City Center Vav-10 Room Temp",,M,,,,,,,,,,,,,M,"ok",,8.274910421708594°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-2b221b97 "City Center Vav-10",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,80,,,,,0,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.271Z
@p:demo:r:1eeb11ef-e815ce95 "JB Tower Vav-08 Room Temp",,M,,,,,,,,,,,,,M,"ok",,29.80759669665487°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ef0eee0c "JB Tower Vav-08",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,79,,,,,29,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.362Z
@p:demo:r:1eeb1258-20bafd1c "JB Tower AHU-2 SAF",,M,,,,,,,,,,,,,M,"ok",,46.17803194006593cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-6078d328 "JB Tower AHU-2",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,93,,,,,11,,"SAF",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.114Z
@p:demo:r:1eeb159a-a7c41ba0 "Las Vegas, NV Sunrise/Sunset",,,,M,,,,,,,,,,,M,"ok",,F,,,,,,,"Las Vegas, NV Sunrise/Sunset",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T06:40:00-08:00 Los_Angeles,,109,2019-12-11T06:41:00-08:00 Los_Angeles,,,,"Bool",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,M,,,,,,,"Los_Angeles",,,,,,,,M,@p:demo:r:1eeaef71-476252a2 "Las Vegas, NV","sunrise",,,,,,,,2018-08-04T00:59:04.114Z
@p:demo:r:1eeb0a6a-a0779a98 "City Center Vav-35 Room Temp",,M,,,,,,,,,,,,,M,"ok",,67.0502166788447°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-4eb94e05 "City Center Vav-35",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:01.357Z
@p:demo:r:1eeb0a1b-1633fe6e "City Center Vav-23 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,50,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-10662748 "City Center Vav-23",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,50,17,"unbound",50,M,2018-08-04T00:59:00.581Z
@p:demo:r:1eeb03fb-afda62d9 "City Center Vav-09 SAT",,M,,,,,,,,,,,,,M,"ok",,53.10309140814072°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-0d74d09a "City Center Vav-09",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.835Z
@p:demo:r:1eeb0307-dcb6cd65 "City Center Vav-03 SAT",,M,,,,,,,,,,,,,M,"ok",,17.146787309249916°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-8260b522 "City Center Vav-03",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,87,,,,,16,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.977Z
@p:demo:r:1eeb0a6a-cd457fcf "City Center Vav-35 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,48.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-4eb94e05 "City Center Vav-35",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,11,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.33Z
@p:demo:r:1eeb1313-16bcae57 "Laguna ElecMeter KwA",,,,,,,,,,,,,,,M,"ok",,756.2350578865284kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwA",,,,,,,,"A",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.293Z
@p:demo:r:1eeb0a1b-3692eb3d "City Center Vav-25 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a1b-a5c2ee70 "City Center Vav-25",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4566,164h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:01.29Z
@p:demo:r:1eeb04ad-2d428169 "City Center AHU-2 EF","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb04ad-e64d6cd6 "City Center AHU-2",M,M,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"EF",,,,,,,,,M,,,,,,,,,,,,4557,174h,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:00.585Z
@p:demo:r:1eeb0955-04b183e5 "City Center Vav-12 Room Temp",,M,,,,,,,,,,,,,M,"ok",,66.22612707506336°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-223c326a "City Center Vav-12",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.32Z
@p:demo:r:1eeb15ac-469da9c0 "Laguna Beach, CA Sunrise/Sunset",,,,M,,,,,,,,,,,M,"ok",,F,,,,,,,"Laguna Beach, CA Sunrise/Sunset",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T06:46:00-08:00 Los_Angeles,,109,2019-12-11T06:45:00-08:00 Los_Angeles,,,,"Bool",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,M,,,,,,,"Los_Angeles",,,,,,,,M,@p:demo:r:1eeaef82-13548a65 "Laguna Beach, CA","sunrise",,,,,,,,2018-08-04T00:59:04.269Z
@p:demo:r:1eeb1258-4e184324 "JB Tower Vav-13 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2a858eb0 "JB Tower Vav-13",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.232Z
@p:demo:r:1eeb38cb-e7027e06 "Malibu RTU-2 SAT",,M,,,,,,,,,,,,,M,"ok",,50.93462389549578°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.419Z
@p:demo:r:1eeafdb9-2edf9d79 "City Center AHU-1 VAV Total Airflow SP","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"VAV Total Airflow SP",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,M,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb38aa-87b9029e "Laguna RTU-4 Fan","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",M,,,,,,,"OFF,ON",@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,M,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Fan",,,,,,,,,M,,,,,,,,,,,,4562,168h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:03.256Z
@p:demo:r:1eeb03fb-9953b754 "City Center Vav-09 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,79,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-0d74d09a "City Center Vav-09",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,79,17,"unbound",79,M,2018-08-04T00:59:00.538Z
@p:demo:r:1eeb0a6a-8198d2dd "City Center Vav-31 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,50.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-c478f2cc "City Center Vav-31",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,9,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.609Z
@p:demo:r:1eeb097b-8bef0f53 "City Center Vav-17 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,43.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-f86a5eda "City Center Vav-17",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,86,,,,,1,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.751Z
@p:demo:r:1eeb0a75-b43df2a8 "City Center Vav-36 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,7.501547706033598%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-9f5576c3 "City Center Vav-36",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.877Z
@p:demo:r:1eeb1b6b-7647af99 "Laguna RTU-1 Heat-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-1",,,,,,,,,M,,,,,,,,,,,,4573,169h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:04.129Z
@p:demo:r:1eeb38cb-bdb39933 "Malibu RTU-5 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,52.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,89,,,,,16,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.883Z
@p:demo:r:1eeb0a1b-c31599fa "City Center Vav-25 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,57.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-a5c2ee70 "City Center Vav-25",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,25,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.216Z
@p:demo:r:1eeb11ef-ea77e1be "JB Tower Vav-03 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,33.20875703914291%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-3b7050ea "JB Tower Vav-03",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.33Z
@p:demo:r:1eeb38cb-66b9a62b "Malibu RTU-4 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,69.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,99,,,,,40,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.934Z
@p:demo:r:1eeb0a1b-8406f695 "City Center Vav-24 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,22.2436989128485%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-65348316 "City Center Vav-24",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,98,,,,,21,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.832Z
@p:demo:r:1eeb04c4-ab435a76 "City Center AHU-3 MAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,17.33655973873946%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04c4-8771e252 "City Center AHU-3",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,15,M,"MAD",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.926Z
@p:demo:r:1eeb0a6a-c9fee817 "City Center Vav-32 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,18.06727029770581%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-cf2937e2 "City Center Vav-32",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,94,,,,,14,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.191Z
@p:demo:r:1eeb11ef-6db4aa14 "JB Tower Vav-05 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,18.371019653121284%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-409704b2 "JB Tower Vav-05",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,80,,,,,18,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.043Z
@p:demo:r:1eeb1333-0fa42706 "Pearl Tower ElecMeter kWhMonthly","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,40800.20321107235,,,,,,,,"\$equipRef \$navName",,,,,M,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"kWhMonthly",,,M,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","kWh",,,,,,,,,,M,,828.5972823927895kWh,14,"unbound",40800.20321107235,,2020-02-03T18:20:28.72Z
@p:demo:r:1eeb11ef-08bb81d0 "JB Tower AHU-1 VAVs Occupied","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"VAVs Occupied",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,M,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb097b-44622766 "City Center Vav-16 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb097b-827a08f6 "City Center Vav-16",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4542,172h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:00.841Z
@p:demo:r:1eeb0a1b-34dedb06 "City Center Vav-25 SAT",,M,,,,,,,,,,,,,M,"ok",,50.93462389549578°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-a5c2ee70 "City Center Vav-25",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.796Z
@p:demo:r:1eeb1258-6b751add "JB Tower Vav-18 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,32.29525708696458%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-fe115bfa "JB Tower Vav-18",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,85,,,,,0,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.433Z
@p:demo:r:1eeb0f6a-a716ddaf "City Center ElecMeter Power Factor C",,,,,,,,,,,,,,,M,"ok",,28.59086652519245pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Power Factor C",,,,,,,M,"C",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.92Z
@p:demo:r:1eeb11ef-6b9587ab "JB Tower Vav-04 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,46,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-2e9fcbed "JB Tower Vav-04",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,46,17,"unbound",46,M,2018-08-04T00:59:00.657Z
@p:demo:r:1eeb176e-7bdfc686 "Pearl Tower Chiller CTP1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"CTP1",,,,,,,,,M,,,,,,M,,,,,,4571,170h,,,,,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:01.215Z
@p:demo:r:1eeb1258-9795a08a "JB Tower Vav-15 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,51.72462434314774%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-a534c120 "JB Tower Vav-15",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,80,,,,,20,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.475Z
@p:demo:r:1eeb0307-11bcc29e "City Center Vav-02 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,28.227443483271472%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-95d36539 "City Center Vav-02",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,85,,,,,0,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.171Z
@p:demo:r:1eeb0a75-3429ca36 "City Center Vav-36 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a75-9f5576c3 "City Center Vav-36",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4557,175h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:03.365Z
@p:demo:r:1eeb11ef-8f1511fc "JB Tower AHU-1 Filter",,M,,,,,,,,,,,,,M,"ok",,42.90003895129992%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,M,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.153Z
@p:demo:r:1eeb1cbc-52b09f6e "Laguna RTU-1 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:04.144Z
@p:demo:r:1eeb1258-68d1331c "JB Tower Vav-16 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,0,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-d6bf9711 "JB Tower Vav-16",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,0,17,"unbound",0,,2018-08-04T00:59:03.323Z
@p:demo:r:1eeb11ef-651a95cf "JB Tower Vav-04 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,24.30223654641358%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-2e9fcbed "JB Tower Vav-04",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,85,,,,,0,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.777Z
@p:demo:r:1eeb0a2b-d1018a13 "City Center Vav-27 AirFlow",,M,,,,,,,,,,,,,M,"ok",,12.043644110749376cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-ac7fb26d "City Center Vav-27",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,70,,,,,12,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.468Z
@p:demo:r:1eeb1663-4cfea4fd "Pearl Tower Chiller Chiller","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,M,,,,"OFF,ON",@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Chiller",,,,,,,,,M,,,,,,,,,,,,4479,172h,,,,,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,T,17,"unbound",T,,2018-08-04T00:59:02.67Z
@p:demo:r:1eeb0a2b-1aaa51da "City Center Vav-30 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,65°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-312541b2 "City Center Vav-30",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,30,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.69Z
@p:demo:r:1eeb03fb-742de86a "City Center Vav-08 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,50.47196155851176%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb03fb-de7c5a90 "City Center Vav-08",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,91,,,,,5,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.951Z
@p:demo:r:1eeb0a1b-b78b4f29 "City Center Vav-22 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,75,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-19dceb21 "City Center Vav-22",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,75,17,"unbound",75,,2018-08-04T00:59:00.809Z
@p:demo:r:1eeb38cb-7a73036b "Malibu RTU-3 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,49.258810576604986°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,92,,,,,10,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.004Z
@p:demo:r:1eeb030e-ad17155f "City Center Vav-06 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,28.59086652519245%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb030e-234559b5 "City Center Vav-06",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.409Z
@p:demo:r:1eeb0a2b-4de77003 "City Center Vav-28 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a2b-21c0f289 "City Center Vav-28",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4562,173h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:02.962Z
@p:demo:r:1eeb131e-237a4e9b "Malibu ElecMeter Frequency",,,,,,,,,,,,,,,M,"ok",,47.87659826415242Hz,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,M,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Frequency",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","Hz",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.948Z
@p:demo:r:1eeb0955-14675a6d "City Center Vav-11 Room Temp",,M,,,,,,,,,,,,,M,"ok",,30.39553608184902°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-00807818 "City Center Vav-11",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,80,,,,,0,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.29Z
@p:demo:r:1eeb38a8-fc2fd56d "Laguna RTU-3 Heat-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-2",,,,,,,,,M,,,,,,,,,,,,4573,166h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:00.654Z
@p:demo:r:1eeb1258-15f0c996 "JB Tower Vav-12 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1258-e9304aaf "JB Tower Vav-12",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4520,172h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:00.406Z
@p:demo:r:1eeb15ac-070181f7 "Laguna Beach, CA Humidity",,M,,M,,,,,,,,,,,M,"ok",,67%RH,,,,,,,"Laguna Beach, CA Humidity",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T08:00:00-08:00 Los_Angeles,,1305,2019-12-11T00:00:00-08:00 Los_Angeles,,,M,"Number",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,"Los_Angeles","%RH",,,,,,,M,@p:demo:r:1eeaef82-13548a65 "Laguna Beach, CA","humidity",,,,,,,,2018-08-04T00:59:14.941Z
@p:demo:r:1eeafc04-0c5c0a51 "City Center AHU-1 VAV Avg Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,M,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"VAV Avg Damper",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb11ef-6e925b97 "JB Tower Vav-02 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,24.914747661541846%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-e1c8ed59 "JB Tower Vav-02",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,98,,,,,21,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.758Z
@p:demo:r:1eeb1258-df43d6a6 "JB Tower Vav-15 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,14.36771386858932%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-a534c120 "JB Tower Vav-15",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,88,,,,,12,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.3Z
@p:demo:r:1eeb11ef-09543b1b "JB Tower Vav-07 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-d80769c6 "JB Tower Vav-07",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.455Z
@p:demo:r:1eeb0307-6f92ad65 "City Center Vav-03 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-8260b522 "City Center Vav-03",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.512Z
@p:demo:r:1eeafd92-01156fbe "City Center AHU-1 VAV Total Airflow","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,,,,,,,,,,"VAV Total Airflow",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,M,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb0a75-48d8ac22 "City Center Vav-36 AirFlow",,M,,,,,,,,,,,,,M,"ok",,16.036655021909823cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-9f5576c3 "City Center Vav-36",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,88,,,,,16,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.239Z
@p:demo:r:1eeb0a2b-07ac9ab9 "City Center Vav-28 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-21c0f289 "City Center Vav-28",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.593Z
@p:demo:r:1eeb097b-2eac75e5 "City Center Vav-17 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-f86a5eda "City Center Vav-17",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.531Z
@p:demo:r:1eeb1258-27a64159 "JB Tower Vav-14 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,10.343638027135746%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-8223a5d3 "JB Tower Vav-14",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.266Z
@p:demo:r:1eeb0a75-7b06b4a5 "City Center Vav-39 SAT",,M,,,,,,,,,,,,,M,"ok",,17.146787309249916°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-6afac5e3 "City Center Vav-39",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,87,,,,,16,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.572Z
@p:demo:r:1eeb0a2b-0e94dd1d "City Center Vav-29 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,43.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-2eb4f601 "City Center Vav-29",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,86,,,,,1,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.529Z
@p:demo:r:1eeb1313-8dea575e "Laguna ElecMeter KwReactiveC",,,,,,,,,,,,,,,M,"ok",,33.20875703914291kVAR,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwReactiveC",,,,,,,,"C",M,M,,,,,,M,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","kVAR",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.772Z
@p:demo:r:1eeaf8fb-928c155c "City Center AHU-1 EF","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",M,M,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"EF",,,,,,,,,M,,,,,,,,,,,,4578,167h,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.345Z
@p:demo:r:1eeb12c5-75492215 "JB Tower ElecMeter KwTotal",,,,,,,,,,,,,,,M,"ok",,776.9923674891791kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwTotal",,,,,,,,,M,M,,M,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.331Z
@p:demo:r:1eeb11ef-27dcc096 "JB Tower Vav-04 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,0,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-2e9fcbed "JB Tower Vav-04",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,0,17,"unbound",0,,2018-08-04T00:59:02.985Z
@p:demo:r:1eeb11ef-f94ee5ce "JB Tower AHU-1 SAF",,M,,,,,,,,,,,,,M,"ok",,34.88788133522861cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,95,,,,,5,,"SAF",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.965Z
@p:demo:r:1eeb11ef-9c66ee12 "JB Tower Vav-04 AirFlow",,M,,,,,,,,,,,,,M,"ok",,30.033091339224143cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-2e9fcbed "JB Tower Vav-04",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,95,,,,,30,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.001Z
@p:demo:r:1eeb0a2b-a2af9aa0 "City Center Vav-27 SAT",,M,,,,,,,,,,,,,M,"ok",,50.44841399439222°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-ac7fb26d "City Center Vav-27",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.502Z
@p:demo:r:1eeb0a2b-a890dc20 "City Center Vav-26 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,16,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-e66e8838 "City Center Vav-26",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,16,17,"unbound",16,,2018-08-04T00:58:59.561Z
@p:demo:r:1eeb38cb-43637d54 "Malibu RTU-1 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,70,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,70,17,"unbound",70,M,2018-08-04T00:59:00.548Z
@p:demo:r:1eeb1258-506d9e78 "JB Tower Vav-12 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,26.776191733645867%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-e9304aaf "JB Tower Vav-12",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,98,,,,,21,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.515Z
@p:demo:r:1eeb11ef-819478fd "JB Tower Vav-01 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,45,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-c0d7f1fa "JB Tower Vav-01",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,45,17,"unbound",45,M,2018-08-04T00:59:03.488Z
@p:demo:r:1eeb1333-4e9bf0f2 "Pearl Tower ElecMeter Power Factor C",,,,,,,,,,,,,,,M,"ok",,0.050909752652529505pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Power Factor C",,,,,,,M,"C",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.459Z
@p:demo:r:1eeb11ef-abdea8ad "JB Tower Vav-10 SAT",,M,,,,,,,,,,,,,M,"ok",,61.39832603069338°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-45bf1ed3 "JB Tower Vav-10",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.294Z
@p:demo:r:1eeb11ef-2f8d1743 "JB Tower Vav-02 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-e1c8ed59 "JB Tower Vav-02",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.619Z
@p:demo:r:1eeb131e-b01de17f "Malibu ElecMeter CurrentC",,,,,,,,,,,,,,,M,"ok",,28.59086652519245A,M,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentC",,,,,,,,"C",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.555Z
@p:demo:r:1eeb38a5-d58971e3 "Laguna RTU-2 Heat-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-1",,,,,,,,,M,,,,,,,,,,,,4561,169h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:03.253Z
@p:demo:r:1eeb1258-d8151a61 "JB Tower Vav-13 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1258-2a858eb0 "JB Tower Vav-13",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4532,170h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:00.848Z
@p:demo:r:1eeb38cb-f49008a8 "Malibu RTU-4 SAT",,M,,,,,,,,,,,,,M,"ok",,13.30130007306822°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,91,,,,,7,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.905Z
@p:demo:r:1eeb131e-49ef4b82 "Malibu ElecMeter KwApparentC",,,,,M,,,,,,,,,,M,"ok",,0.050909752652529505kVA,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwApparentC",,,,,,,,"C",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","kVA",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.201Z
@p:demo:r:1eeb11ef-22de25c0 "JB Tower Vav-01 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,1.270506317444621%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-c0d7f1fa "JB Tower Vav-01",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,85,,,,,0,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.921Z
@p:demo:r:1eeb131e-7e2e19fd "Malibu ElecMeter Voltage LN Avrg",,,,,,,,,,,,,,,M,"ok",,37.994420102311274V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"LN",,,,,,"Voltage LN Avrg",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","V",,,M,M,,,,,,,,,,,,,2018-08-04T00:59:02.283Z
@p:demo:r:1eeb1258-6ede42ef "JB Tower AHU-2 ZoneTempSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-6078d328 "JB Tower AHU-2",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTempSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.489Z
@p:demo:r:1eeb1258-7d5e5d72 "JB Tower Vav-13 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,38,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2a858eb0 "JB Tower Vav-13",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,38,17,"unbound",38,M,2018-08-04T00:59:03.592Z
@p:demo:r:1eeb1258-03701fb5 "JB Tower Vav-13 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,13.227546978915399%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2a858eb0 "JB Tower Vav-13",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,88,,,,,12,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.588Z
@p:demo:r:1eeb1258-b1093c96 "JB Tower Vav-13 Room Temp",,M,,,,,,,,,,,,,M,"ok",,66.43615781789804°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2a858eb0 "JB Tower Vav-13",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.581Z
@p:demo:r:1eeb0307-ba3b2943 "City Center Vav-05 Room Temp",,M,,,,,,,,,,,,,M,"ok",,66.0105347853533°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-481bd602 "City Center Vav-05",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.74Z
@p:demo:r:1eeb097b-0811c713 "City Center Vav-17 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,40,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-f86a5eda "City Center Vav-17",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,40,17,"unbound",40,M,2018-08-04T00:59:02.31Z
@p:demo:r:1eeb11ef-9c519201 "JB Tower Vav-02 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,5.4520554200549896%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-e1c8ed59 "JB Tower Vav-02",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,91,,,,,5,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.599Z
@p:demo:r:1eeb12c5-8a8d6b98 "JB Tower ElecMeter KwReactiveC",,,,,,,,,,,,,,,M,"ok",,7.501547706033598kVAR,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwReactiveC",,,,,,,,"C",M,M,,,,,,M,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","kVAR",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.235Z
@p:demo:r:1eeb38cb-87c17822 "Malibu RTU-5 SAP",,M,,,,,,,,,,,,,M,"ok",,8.038182314489397inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,83,,,,,8,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.379Z
@p:demo:r:1eeb17d5-31b25e45 "Pearl Tower Chiller CTS-T",,,,,,,,,,,,M,,,M,"ok",,65.16151933933098°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisRmt",,,,,,"Number",M,,,,,,,75,,,,,65,,"CTS-T",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,M,,,,,,,,,,,,2018-08-04T00:59:03.865Z
@p:demo:r:1eeb0955-aeba068b "City Center Vav-14 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0955-9a4cde1f "City Center Vav-14",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4569,167h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:58:59.664Z
@p:demo:r:1eeaffd9-6f3cbeb2 "City Center Vav-01 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeaff69-30d84ee5 "City Center Vav-01",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.355Z
@p:demo:r:1eeb38cb-8492260b "Malibu RTU-1 Cool-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-2",,,,,,,,,M,,,,,,,,,,,,4547,171h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:00.786Z
@p:demo:r:1eeb0a6a-ae825fb4 "City Center Vav-34 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,20.359051277214146%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a6a-339e1d5d "City Center Vav-34",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,80,,,,,20,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.827Z
@p:demo:r:1eeb0fbe-fc377881 "City Center ElecMeter Voltage AC",,,,,,,,,,,,,,,M,"ok",,0.5256458372732453V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"AC",,,,,,"Voltage AC",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:03.408Z
@p:demo:r:1eeb11ef-cced852e "JB Tower Vav-05 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb11ef-409704b2 "JB Tower Vav-05",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4622,161h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:03.493Z
@p:demo:r:1eeb38a5-1c417faa "Laguna RTU-2 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,52°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,7,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.421Z
@p:demo:r:1eeb11ef-dffa17fa "JB Tower AHU-1 VAV Max Delta Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,,,,,,,,,,"Number",,,,,,M,,,,,,,,,"VAV Max Delta Temp",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","Δ°F",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb1333-1f590e8c "Pearl Tower ElecMeter Voltage AB",,,,,,,,,,,,,,,M,"ok",,42.90003895129992V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"AB",,,,,,"Voltage AB",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:03.462Z
@p:demo:r:1eeb144c-20957694 "Pearl Tower Boiler Boiler Status",,,,,,,,,,,,,,,M,"ok",,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb13b0-dfd51161 "Pearl Tower Boiler",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Boiler Status",,,,,,,,,M,,,,,,,,,,,,4517,170h,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,M,,,,,,,,"Los_Angeles",,,,,,,,,,,,,,,,,,2018-08-04T00:59:02.364Z
@p:demo:r:1eeb1313-204db55e "Laguna ElecMeter Pf",,,,,,,,,,,,,,,M,"ok",,33.20875703914291pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Pf",,,,,,,M,,M,,M,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.405Z
@p:demo:r:1eeb38a5-041452f6 "Laguna RTU-2 Filter",,M,,,,,,,,,,,,,M,"ok",,17.180789089490162%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,M,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,85,,,,,15,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.553Z
@p:demo:r:1eeb1313-e9cdf3a3 "Laguna ElecMeter Voltage LL Avrg",,,,,,,,,,,,,,,M,"ok",,0.07524846680927055V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"LL",,,,,,"Voltage LL Avrg",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","V",,,M,M,,,,,,,,,,,,,2018-08-04T00:59:02.307Z
@p:demo:r:1eeb097b-524609cf "City Center Vav-20 AirFlow",,M,,,,,,,,,,,,,M,"ok",,29.30223654641358cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-517b23d8 "City Center Vav-20",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,90,,,,,5,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.853Z
@p:demo:r:1eeb11ef-aa8b5250 "JB Tower Vav-08 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-ef0eee0c "JB Tower Vav-08",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:00.716Z
@p:demo:r:1eeb11ef-28c2405e "JB Tower Vav-07 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-d80769c6 "JB Tower Vav-07",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.707Z
@p:demo:r:1eeb12c5-77c26f6f "JB Tower ElecMeter KwApparentB",,,,,M,,,,,,,,,,M,"ok",,28.59086652519245kVA,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwApparentB",,,,,,,,"B",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","kVA",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.267Z
@p:demo:r:1eeb1cd1-b9536721 "Laguna RTU-1 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.159Z
@p:demo:r:1eeb11ef-ea2f89a0 "JB Tower Vav-03 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-3b7050ea "JB Tower Vav-03",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:00.73Z
@p:demo:r:1eeb0955-a907efa4 "City Center Vav-14 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,18.371019653121284%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-9a4cde1f "City Center Vav-14",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,80,,,,,18,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.605Z
@p:demo:r:1eeb0a2b-2bfe8cf6 "City Center Vav-29 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a2b-2eb4f601 "City Center Vav-29",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4559,169h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:58:59.766Z
@p:demo:r:1eeb0307-260225ad "City Center Vav-02 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,35,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-95d36539 "City Center Vav-02",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,35,17,"unbound",35,,2018-08-04T00:59:03.452Z
@p:demo:r:1eeb1b6d-9ab36e35 "Laguna RTU-1 Heat-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-2",,,,,,,,,M,,,,,,,,,,,,4560,170h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.708Z
@p:demo:r:1eeb00e5-c8320393 "City Center Vav-01 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,50.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaff69-30d84ee5 "City Center Vav-01",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,9,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.434Z
@p:demo:r:1eeb1258-e6f90db5 "JB Tower Vav-14 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-8223a5d3 "JB Tower Vav-14",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:03.332Z
@p:demo:r:1eeb11ef-8e67b5e3 "JB Tower Vav-01 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,15.052673926766488%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-c0d7f1fa "JB Tower Vav-01",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,85,,,,,15,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.081Z
@p:demo:r:1eeb1258-027d276f "JB Tower Vav-18 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,65°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-fe115bfa "JB Tower Vav-18",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,30,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.71Z
@p:demo:r:1eeb0307-2c67564b "City Center Vav-04 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,57.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-fa11b433 "City Center Vav-04",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,25,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.638Z
@p:demo:r:1eeb38ad-69ece824 "Laguna RTU-5 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,57.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,25,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.078Z
@p:demo:r:1eeafcd3-5cf43be3 "City Center AHU-1 VAV Max Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,,,,,,,,,,"Number",,,,M,,,,,,,,,,,"VAV Max Damper",,,M,,,,,,M,,,,,,,,,,,M,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2019-08-26T18:12:09.306Z
@p:demo:r:1eeb1258-6ef28fee "JB Tower Vav-13 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2a858eb0 "JB Tower Vav-13",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.628Z
@p:demo:r:1eeb04ad-0eab75a9 "City Center AHU-2 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,18.481783182251313°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04ad-e64d6cd6 "City Center AHU-2",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,92,,,,,10,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.109Z
@p:demo:r:1eeb04c4-b5e1c43d "City Center AHU-3 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,55.456261468548554%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04c4-8771e252 "City Center AHU-3",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,30,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.387Z
@p:demo:r:1eeb1258-e7043436 "JB Tower Vav-16 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-d6bf9711 "JB Tower Vav-16",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:03.429Z
@p:demo:r:1eeb0307-1888dbaa "City Center Vav-02 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,71,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-95d36539 "City Center Vav-02",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,71,17,"unbound",71,M,2018-08-04T00:59:02.686Z
@p:demo:r:1eeb1786-f53ddb4f "Pearl Tower Chiller CWP1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"CWP1",,,,,,,,,M,,,,,,M,,,,,,4559,168h,,,,,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:02.696Z
@p:demo:r:1eeb1258-0b8c0715 "JB Tower Vav-14 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-8223a5d3 "JB Tower Vav-14",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.664Z
@p:demo:r:1eeb0f5e-e8490af5 "City Center ElecMeter Power Factor A",,,,,,,,,,,,,,,M,"ok",,1.6151933933097382pf,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0b41-a9be61c4 "City Center ElecMeter",,,,@p:demo:r:1eeaf284-fad07252 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"Power Factor A",,,,,,,M,"A",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","pf",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.72Z
@p:demo:r:1eeb04d0-b23fa905 "City Center AHU-4 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,11.324458582513984°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04d0-577a061d "City Center AHU-4",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,92,,,,,10,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.167Z
@p:demo:r:1eeafab1-5333ad1c "City Center AHU-1 RAT",,M,,,,,,,,,,,,,M,"ok",,47.885025318344944°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,85,,,,,20,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.919Z
@p:demo:r:1eeb04d0-b35555ad "City Center AHU-4 Filter",,M,,,,,,,,,,,,,M,"ok",,41.59609407161789%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04d0-577a061d "City Center AHU-4",,,M,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,85,,,,,15,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.339Z
@p:demo:r:1eeb11ef-001e774c "JB Tower Vav-10 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb11ef-45bf1ed3 "JB Tower Vav-10",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4603,173h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:58:59.384Z
@p:demo:r:1eeb030e-61aa6e08 "City Center Vav-06 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,53,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb030e-234559b5 "City Center Vav-06",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,53,17,"unbound",53,,2018-08-04T00:59:03.471Z
@p:demo:r:1eeb0a75-9997791c "City Center Vav-36 Room Temp",,M,,,,,,,,,,,,,M,"ok",,72.00600545318198°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-9f5576c3 "City Center Vav-36",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.502Z
@p:demo:r:1eeb11ef-176a92e6 "JB Tower AHU-1 SAT",,M,,,,,,,,,,,,,M,"ok",,18.21194321934002°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-ce5eca03 "JB Tower AHU-1",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,87,,,,,16,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.155Z
@p:demo:r:1eeb1333-e66e18b8 "Pearl Tower ElecMeter Voltage LN Avrg",,,,,,,,,,,,,,,M,"ok",,7.501547706033598V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"LN",,,,,,"Voltage LN Avrg",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","V",,,M,M,,,,,,,,,,,,,2018-08-04T00:59:00.152Z
@p:demo:r:1eeb0307-d6d6d059 "City Center Vav-04 Room Temp",,M,,,,,,,,,,,,,M,"ok",,67.448109323799°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-fa11b433 "City Center Vav-04",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.937Z
@p:demo:r:1eeb1258-ffef559b "JB Tower Vav-19 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1258-9122e753 "JB Tower Vav-19",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4532,173h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:00.173Z
@p:demo:r:1eeb38cb-d1c47c25 "Malibu RTU-3 EffectiveSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,M,,,,,,,@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"EffectiveSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.565Z
@p:demo:r:1eeb0a1b-144152ae "City Center Vav-23 AirFlow",,M,,,,,,,,,,,,,M,"ok",,33.20875703914291cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-10662748 "City Center Vav-23",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.283Z
@p:demo:r:1eeb1333-c5aa1079 "Pearl Tower ElecMeter Voltage BC",,,,,,,,,,,,,,,M,"ok",,10.343638027135746V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"BC",,,,,,"Voltage BC",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:58:59.357Z
@p:demo:r:1eeb15ac-f7126c6c "Laguna Beach, CA Cond",,,,M,,,,,,,,,,,M,"ok",,"cloudy",,,,,,,"Laguna Beach, CA Cond",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T08:00:00-08:00 Los_Angeles,,1305,2019-12-11T00:00:00-08:00 Los_Angeles,,,,"Str",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,"Los_Angeles",,,,,,,M,M,@p:demo:r:1eeaef82-13548a65 "Laguna Beach, CA","condition",,,,,,,,2018-08-04T00:59:04.433Z
@p:demo:r:1eeb11ef-5edf2f0c "JB Tower Vav-09 SAT",,M,,,,,,,,,,,,,M,"ok",,41.45001947564996°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-4c09ea20 "JB Tower Vav-09",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,70,,,,,20,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.178Z
@p:demo:r:1eeb1adf-94ce1059 "Laguna RTU-1 EffectiveSp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,M,,,,,,,@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"EffectiveSp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.629Z
@p:demo:r:1eeb0a75-2aed23a5 "City Center Vav-36 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-9f5576c3 "City Center Vav-36",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.35Z
@p:demo:r:1eeb0307-97b44dbe "City Center Vav-03 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0307-8260b522 "City Center Vav-03",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4475,180h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:00.576Z
@p:demo:r:1eeb1258-5fa5c26b "JB Tower Vav-16 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,47.87659826415242%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-d6bf9711 "JB Tower Vav-16",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:03.275Z
@p:demo:r:1eeb0307-4630c486 "City Center Vav-04 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,15.149634959640302%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-fa11b433 "City Center Vav-04",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,82,,,,,13,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.901Z
@p:demo:r:1eeb131e-c3a7ba4f "Malibu ElecMeter KwReactiveA",,,,,,,,,,,,,,,M,"ok",,28.59086652519245kVAR,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwReactiveA",,,,,,,,"A",M,M,,,,,,M,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","kVAR",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.642Z
@p:demo:r:1eeb38ad-b27f91f3 "Laguna RTU-5 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,66.0105347853533°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.478Z
@p:demo:r:1eeb11ef-19850b81 "JB Tower Vav-09 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,2.4625683368004516%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-4c09ea20 "JB Tower Vav-09",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,2,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.679Z
@p:demo:r:1eeb0a6a-15b16150 "City Center Vav-32 Room Temp",,M,,,,,,,,,,,,,M,"ok",,1.1957706517125857°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-cf2937e2 "City Center Vav-32",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,80,,,,,0,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.637Z
@p:demo:r:1eeb38cb-7d5af693 "Malibu RTU-4 Cool-1","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-1",,,,,,,,,M,,,,,,,,,,,,4566,169h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,1,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:59:02.773Z
@p:demo:r:1f058760-db5e0525 "Pearl Tower Chiller Chiller Status",,,,,,,,,,,,,,,M,"ok",,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Chiller Status",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,M,,,,,,,,"Los_Angeles",,,,,,,,,,,,,,,,,,2018-08-04T00:59:03.545Z
@p:demo:r:1eeb097b-6f82b192 "City Center Vav-18 AirFlow",,M,,,,,,,,,,,,,M,"ok",,0.050909752652529505cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-c868f390 "City Center Vav-18",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.608Z
@p:demo:r:1eeb38a5-b21f8d13 "Laguna RTU-2 SAT",,M,,,,,,,,,,,,,M,"ok",,50.02257454004278°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.572Z
@p:demo:r:1eeb12c5-e56f2f4c "JB Tower ElecMeter kWhCost","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,0.13$,,,,,,,,"\$equipRef \$navName",,,M,,,M,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"kWhCost",,,M,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","\$",,,,,,,,,,M,,0.13$,17,"unbound",0.13$,,2018-08-04T00:59:00.244Z
@p:demo:r:1eeb0307-420fc22b "City Center Vav-04 SAT",,M,,,,,,,,,,,,,M,"ok",,64.36297947924572°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0307-fa11b433 "City Center Vav-04",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.864Z
@p:demo:r:1eeb0a75-a0b72126 "City Center Vav-37 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a75-0417a85f "City Center Vav-37",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4574,167h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:58:59.825Z
@p:demo:r:1eeb1258-0c366207 "JB Tower Vav-13 SAT",,M,,,,,,,,,,,,,M,"ok",,11.2706338125911°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-2a858eb0 "JB Tower Vav-13",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,91,,,,,7,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.844Z
@p:demo:r:1eeb0955-30340187 "City Center Vav-15 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,77.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-6c9fd9a2 "City Center Vav-15",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,55,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.194Z
@p:demo:r:1eeb0a75-885db00c "City Center Vav-40 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0a75-074ae3e5 "City Center Vav-40",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4584,169h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:02.605Z
@p:demo:r:1eeb38cb-8692d8c0 "Malibu RTU-4 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,50,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,88,,,,,10,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,50,17,"unbound",50,,2018-08-04T00:58:59.84Z
@p:demo:r:1eeb1333-78a7de38 "Pearl Tower ElecMeter CurrentB",,,,,,,,,,,,,,,M,"ok",,7.501547706033598A,M,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentB",,,,,,,,"B",M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.558Z
@p:demo:r:1eeb38cb-0fe0701d "Malibu RTU-3 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,65,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-6a5c17c6 "Malibu RTU-3",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,65,17,"unbound",65,M,2018-08-04T00:58:59.734Z
@p:demo:r:1eeb38ad-4605f3a3 "Laguna RTU-5 SAP",,M,,,,,,,,,,,,,M,"ok",,4.06245622745169inHg,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38ad-259072d3 "Laguna RTU-5",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,87,,,,,4,,"SAP",,,,,,,,,M,,,,1,M,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","inHg",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.867Z
@p:demo:r:1eeb38cb-2c168224 "Malibu RTU-4 Heat-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-42234fdf "Malibu RTU-4",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-2",,,,,,,,,M,,,,,,,,,,,,4566,169h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,F,17,"unbound",F,,2018-08-04T00:58:59.613Z
@p:demo:r:1eeb097b-d3d2a674 "City Center Vav-18 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,88,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-c868f390 "City Center Vav-18",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,88,17,"unbound",88,,2018-08-04T00:59:02.399Z
@p:demo:r:1eeb0a2b-ddc57867 "City Center Vav-26 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,4.3214746913124245%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a2b-e66e8838 "City Center Vav-26",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,85,,,,,0,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.081Z
@p:demo:r:1eeb0a6a-b48f9267 "City Center Vav-33 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,18.06727029770581%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-6de81cbc "City Center Vav-33",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,94,,,,,14,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.359Z
@p:demo:r:1eeb04ad-89e53ec6 "City Center AHU-2 SAT",,M,,,,,,,,,,,,,M,"ok",,16.149634959640302°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb04ad-e64d6cd6 "City Center AHU-2",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,14,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.93Z
@p:demo:r:1eeb0a1b-ef28f9bd "City Center Vav-22 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-19dceb21 "City Center Vav-22",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.229Z
@p:demo:r:1eeb0a2b-805aa20a "City Center Vav-28 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,75,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-21c0f289 "City Center Vav-28",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,75,17,"unbound",75,,2018-08-04T00:59:02.228Z
@p:demo:r:1eeb131e-ffbcdbec "Malibu ElecMeter KwReactiveC",,,,,,,,,,,,,,,M,"ok",,42.90003895129992kVAR,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwReactiveC",,,,,,,,"C",M,M,,,,,,M,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","kVAR",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.149Z
@p:demo:r:1eeb15a7-ed385477 "Malibu, CA Cond",,,,M,,,,,,,,,,,M,"ok",,"cloudy",,,,,,,"Malibu, CA Cond",,,,,,,,,,,,,,,,,,,,M,,2020-02-03T08:00:00-08:00 Los_Angeles,,1305,2019-12-11T00:00:00-08:00 Los_Angeles,,,,"Str",,,,,,,,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,,,,,,M,,,,,,,,,,,,"Los_Angeles",,,,,,,M,M,@p:demo:r:1eeaefa3-e8b517a0 "Malibu, CA","condition",,,,,,,,2018-08-04T00:59:04.434Z
@p:demo:r:1eeb0a1b-95cecc17 "City Center Vav-21 AirFlow",,M,,,,,,,,,,,,,M,"ok",,5.084087872132265cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-57b63be0 "City Center Vav-21",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.528Z
@p:demo:r:1eeb0a2b-bc9cecb2 "City Center Vav-28 AirFlow",,M,,,,,,,,,,,,,M,"ok",,10.037673216962872cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-21c0f289 "City Center Vav-28",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,84,,,,,10,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.817Z
@p:demo:r:1eeb1313-95ab9340 "Laguna ElecMeter Voltage AB",,,,,,,,,,,,,,,M,"ok",,1.4947133146407339V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"AB",,,,,,"Voltage AB",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:58:59.638Z
@p:demo:r:1eeb1c48-4dd4d9b8 "Laguna RTU-1 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,25,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,25,17,"unbound",25,M,2018-08-04T00:58:59.737Z
@p:demo:r:1eeafb1c-6dfaeaee "City Center AHU-1 SAF",,M,,,,,,,,,,,,,M,"ok",,40.581954786617175cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeaf2cd-f2e9b66d "City Center AHU-1",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,86,,,,,18,,"SAF",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.78Z
@p:demo:r:1eeb1258-d7e71722 "JB Tower Vav-20 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1258-8b55c832 "JB Tower Vav-20",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4555,178h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:02.236Z
@p:demo:r:1eeb1313-8ab8c4e8 "Laguna ElecMeter CurrentAverage",,,,,,,,,,,,,,,M,"ok",,7.501547706033598A,M,M,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentAverage",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.535Z
@p:demo:r:1eeb11ef-3e84059b "JB Tower Vav-03 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,65°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-3b7050ea "JB Tower Vav-03",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,30,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.301Z
@p:demo:r:1eeb0a2b-84e33d6c "City Center Vav-30 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-312541b2 "City Center Vav-30",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.092Z
@p:demo:r:1eeb38aa-83fbc798 "Laguna RTU-4 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,12.751392935430239°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,96,,,,,6,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.172Z
@p:demo:r:1eeb097b-2f4748fa "City Center Vav-19 AirFlow",,M,,,,,,,,,,,,,M,"ok",,54.069549211777286cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-3921d3e9 "City Center Vav-19",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,88,,,,,16,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.343Z
@p:demo:r:1eeb38cb-a36c2ff5 "Malibu RTU-5 Heat-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,M,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Heat-2",,,,,,,,,M,,,,,,,,,,,,4520,174h,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:01.905Z
@p:demo:r:1eeb38cb-d62deaca "Malibu RTU-1 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,68,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-1dfda938 "Malibu RTU-1",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,68,17,"unbound",68,M,2018-08-04T00:59:03.304Z
@p:demo:r:1eeb0a1b-50e7e1b9 "City Center Vav-24 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a1b-65348316 "City Center Vav-24",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.296Z
@p:demo:r:1eeb11ef-6e907b2e "JB Tower Vav-04 OccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,50°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-2e9fcbed "JB Tower Vav-04",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,86,,,,,14,,"OccHeat",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:01.869Z
@p:demo:r:1eeb0a75-7108c5e5 "City Center Vav-36 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-9f5576c3 "City Center Vav-36",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.544Z
@p:demo:r:1eeb097b-aff52c52 "City Center Vav-18 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,12.038691412015922%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-c868f390 "City Center Vav-18",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,88,,,,,12,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.102Z
@p:demo:r:1eeb11ef-67c2c06d "JB Tower Vav-06 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,52°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-5c882bb9 "JB Tower Vav-06",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,7,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.382Z
@p:demo:r:1eeb0955-f0998d9b "City Center Vav-14 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,100,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-9a4cde1f "City Center Vav-14",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,100,17,"unbound",100,,2018-08-04T00:59:03.327Z
@p:demo:r:1eeb04ad-df8e82f3 "City Center AHU-2 CHWV","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,2.0699810741326203%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04ad-e64d6cd6 "City Center AHU-2",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,95,,,,,2,,"CHWV",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,M,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.071Z
@p:demo:r:1eeb0a75-0fbabecf "City Center Vav-36 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,37.15451991511547%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a75-9f5576c3 "City Center Vav-36",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,80,,,,,20,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.039Z
@p:demo:r:1eeb11ef-662bd10f "JB Tower Vav-01 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,72,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb11ef-c0d7f1fa "JB Tower Vav-01",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,15,,@p:demo:r:1eeb3b5a-be72f048 "VAV Rmt Control",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,15,"unbound",72,M,2018-08-04T00:59:00.074Z
@p:demo:r:1eeb38a5-92f95b14 "Laguna RTU-2 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,12.520624351960514°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a5-39401096 "Laguna RTU-2",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,99,,,,,12,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.443Z
@p:demo:r:1eeb38cb-9daa96ae "Malibu RTU-5 Filter",,M,,,,,,,,,,,,,M,"ok",,39.223706194445754%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,M,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,98,,,,,10,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:58:58.922Z
@p:demo:r:1eeb0955-771063fd "City Center Vav-11 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,51.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-00807818 "City Center Vav-11",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,93,,,,,10,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.022Z
@p:demo:r:1eeb12c5-d79cb0aa "JB Tower ElecMeter CurrentAverage",,,,,,,,,,,,,,,M,"ok",,52.87437390524623A,M,M,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"CurrentAverage",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","A",,,,,,,,,,,,,,,,,2018-08-04T00:59:01.998Z
@p:demo:r:1eeb0955-6f866db7 "City Center Vav-11 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb0955-00807818 "City Center Vav-11",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4571,174h,15,,@p:demo:r:1eeb393b-386a7365 "Normal Work Week",,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:58:58.946Z
@p:demo:r:1eeb1313-13e045a5 "Laguna ElecMeter Voltage LN Avrg",,,,,,,,,,,,,,,M,"ok",,1.6151933933097382V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"LN",,,,,,"Voltage LN Avrg",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","V",,,M,M,,,,,,,,,,,,,2018-08-04T00:58:59.631Z
@p:demo:r:1eeb38a8-e092b56b "Laguna RTU-3 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,62.077320836982125%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38a8-fcf5a7be "Laguna RTU-3",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,97,,,,,30,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.057Z
@p:demo:r:1eeb38cb-67782c2f "Malibu RTU-5 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,50.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-4e22c662 "Malibu RTU-5",,,,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,92,,,,,9,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf18e-9fb3974d "Malibu",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.814Z
@p:demo:r:1eeb097b-b1a605b3 "City Center Vav-18 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,0.07524846680927055%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-c868f390 "City Center Vav-18",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.83Z
@p:demo:r:1eeb0a75-8c601cf0 "City Center Vav-38 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,1.4947133146407339%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a75-0513784f "City Center Vav-38",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.318Z
@p:demo:r:1eeb0a6a-c7d43c6d "City Center Vav-32 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,57.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-cf2937e2 "City Center Vav-32",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,25,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:58:59.628Z
@p:demo:r:1eeb0a1b-03c928fd "City Center Vav-22 Room Temp",,M,,,,,,,,,,,,,M,"ok",,40.83620566957167°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-19dceb21 "City Center Vav-22",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,15,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.784Z
@p:demo:r:1eeb1333-a4678b57 "Pearl Tower ElecMeter KwA",,,,,,,,,,,,,,,M,"ok",,745.7266490993152kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1333-00f33c1c "Pearl Tower ElecMeter",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwA",,,,,,,,"A",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.124Z
@p:demo:r:1eeb11ef-0309c7e8 "JB Tower Vav-10 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,75cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-45bf1ed3 "JB Tower Vav-10",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,100,,,,,50,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.191Z
@p:demo:r:1eeb030e-1e7e1698 "City Center Vav-06 Room Temp",,M,,,,,,,,,,,,,M,"ok",,6.001238164826873°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb030e-234559b5 "City Center Vav-06",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,80,,,,,0,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.518Z
@p:demo:r:1eeb1258-98786b1a "JB Tower Vav-11 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb1258-2633a098 "JB Tower Vav-11",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4545,173h,15,,@p:demo:r:1eeb39da-949310e8 "Summer School",,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",T,,2018-08-04T00:59:01.786Z
@p:demo:r:1eeb0a2b-1151c94e "City Center Vav-30 AirFlow",,M,,,,,,,,,,,,,M,"ok",,33.20875703914291cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-312541b2 "City Center Vav-30",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.32Z
@p:demo:r:1eeb0a6a-6ab1bccf "City Center Vav-35 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,43.014967224398184%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-4eb94e05 "City Center Vav-35",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,98,,,,,21,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.093Z
@p:demo:r:1eeb1baa-89def234 "Laguna RTU-1 OAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,0.5984187953569062%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OAD",,,,,,M,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:00.22Z
@p:demo:r:1f059d01-d716129b "Pearl Tower Chiller CTower Status",,,,,,,,,,,,,,,M,"ok",,T,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"CTower Status",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,M,,,,,,,,"Los_Angeles",,,,,,,,,,,,,,,,,,2018-08-04T00:59:03.263Z
@p:demo:r:1eeb1c77-0eebc031 "Laguna RTU-1 RAT",,M,,,,,,,,,,,,,M,"ok",,20.341669794227606°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1a33-428d9ac1 "Laguna RTU-1",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,85,,,,,20,,"RAT",,,,,,,,,M,,,,1,,,,,,M,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.269Z
@p:demo:r:1eeb1258-9a849b0b "JB Tower Vav-19 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-9122e753 "JB Tower Vav-19",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:00.214Z
@p:demo:r:1eeb38aa-fe160a07 "Laguna RTU-4 Cool-2","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,M,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Cool-2",,,,,,,,,M,,,,,,,,,,,,4554,173h,,,,,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,2,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.242Z
@p:demo:r:1eeb1313-5b127564 "Laguna ElecMeter KwReactiveA",,,,,,,,,,,,,,,M,"ok",,0.5984187953569062kVAR,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwReactiveA",,,,,,,,"A",M,M,,,,,,M,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","kVAR",,,,,,,,,,,,,,,,,2018-08-04T00:59:00.114Z
@p:demo:r:1eeb1258-7374aa2a "JB Tower AHU-2 RAD","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,52.87437390524623%,,,,M,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-6078d328 "JB Tower AHU-2",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"RAD",,,,,,,,,M,,,,0,,,,,,M,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.474Z
@p:demo:r:1eeb0955-386b3b00 "City Center Vav-15 SAT",,M,,,,,,,,,,,,,M,"ok",,20.747356657320367°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0955-6c9fd9a2 "City Center Vav-15",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,70,,,,,20,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.886Z
@p:demo:r:1eeb38aa-152c2d17 "Laguna RTU-4 Occ Mode","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Active\",\"pointEmergencyOverride(\\\$self, true)\",9\n\"Emergency Inactive\",\"pointEmergencyOverride(\\\$self, false)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual On\",\"pointOverride(\\\$self, true, \\\$duration)\",6\n\"Manual Off\",\"pointOverride(\\\$self, false, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"Occ Mode",,,,,M,,,,M,,,,,,,,,,,,4507,173h,15,,@p:demo:r:1eeb39fa-8ddc40dd "Sport Weekend",,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles",,,,,,,,,,,M,,,15,"unbound",F,,2018-08-04T00:59:00.105Z
@p:demo:r:1eeb097b-796c52c5 "City Center Vav-20 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb097b-517b23d8 "City Center Vav-20",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:02.7Z
@p:demo:r:1eeb097b-3bcae653 "City Center Vav-19 SAT",,M,,,,,,,,,,,,,M,"ok",,3.0692285894645295°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-3921d3e9 "City Center Vav-19",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,95,,,,,3,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:03.208Z
@p:demo:r:1eeb12c5-81c4e36a "JB Tower ElecMeter Voltage AC",,,,,,,,,,,,,,,M,"ok",,52.87437390524623V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"AC",,,,,,"Voltage AC",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:58:59.978Z
@p:demo:r:1eeb0955-91692503 "City Center Vav-11 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,68,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-00807818 "City Center Vav-11",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,68,17,"unbound",68,M,2018-08-04T00:58:59.974Z
@p:demo:r:1f05876d-6a3a7a26 "Pearl Tower Chiller Differential Pressure","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,65psi,,,,,,M,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,M,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,,,,,,,,"Differential Pressure",,,,,,,,,M,,,,1,M,,,,,,,,,,,,,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",M,,,,,,,,,,"Los_Angeles","psi",,,,,M,,,,,M,,65psi,17,"unbound",65psi,,2018-08-04T00:58:59.803Z
@p:demo:r:1eeb1258-ec80bcc1 "JB Tower Vav-11 OccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,73°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-2633a098 "JB Tower Vav-11",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"OccCool",,,,M,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.011Z
@p:demo:r:1eeb0955-fb0874d5 "City Center Vav-14 UnOccCool","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,M,M,"ok",M,68,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0955-9a4cde1f "City Center Vav-14",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"UnOccCool",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,68,17,"unbound",68,M,2018-08-04T00:59:03.225Z
@p:demo:r:1eeb38cb-78f2f69f "Malibu RTU-2 Filter",,M,,,,,,,,,,,,,M,"ok",,35.01360656763471%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb38cb-21e83b5c "Malibu RTU-2",,,M,@p:demo:r:1eeb38cb-8f86ab01 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,85,,,,,15,,"Filter",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.736Z
@p:demo:r:1eeb38aa-22983466 "Laguna RTU-4 SAT",,M,,,,,,,,,,,,,M,"ok",,50.93462389549578°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb38aa-488a3063 "Laguna RTU-4",,,,@p:demo:r:1eeb19f6-246146dc "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.918Z
@p:demo:r:1eeb131e-925aed76 "Malibu ElecMeter KwA",,,,,,,,,,,,,,,M,"ok",,783.5893363041478kW,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb131e-0c549a47 "Malibu ElecMeter",,,,@p:demo:r:1eeb131e-4eb4335a "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwA",,,,,,,,"A",M,M,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf18e-9fb3974d "Malibu",,,,,,,,,,,"Los_Angeles","kW",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.774Z
@p:demo:r:1eeb097b-3f63c32f "City Center Vav-17 AirFlow",,M,,,,,,,,,,,,,M,"ok",,36.585423898138565cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb097b-f86a5eda "City Center Vav-17",,,,@p:demo:r:1eeaf241-48f5ac36 "Floor 2",M,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,88,,,,,16,,"AirFlow",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.541Z
@p:demo:r:1f0562d8-eb89607e "Pearl Tower Misc OSAT","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,60°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1f0562d8-ff1411f2 "Pearl Tower Misc",,,,@p:demo:r:1eeb1333-ec072e91 "Utility ",,,,,,M,15min,2020-02-10T06:15:00-08:00 Los_Angeles,,241,2019-06-26T10:45:00-07:00 Los_Angeles,"ok",,,"Number",,,,,,,,,,,,,,,"OSAT",,,,,,M,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,,14,"unbound",60°F,,2018-08-04T00:59:02.824Z
@p:demo:r:1eeb0a1b-a96ff8fd "City Center Vav-21 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,37.994420102311274%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-57b63be0 "City Center Vav-21",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,,,,,,,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.495Z
@p:demo:r:1eeb1258-b3f7e832 "JB Tower Vav-18 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,2.0448005823342257%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-fe115bfa "JB Tower Vav-18",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,90,,,,,2,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.167Z
@p:demo:r:1eeb0a6a-371ca60a "City Center Vav-32 Room Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,71,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-cf2937e2 "City Center Vav-32",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisRmtSp",,,,,,"Number",,,,,,,,,,,,,,,"Room Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,71,17,"unbound",71,M,2018-08-04T00:59:01.759Z
@p:demo:r:1eeb0a1b-b3064151 "City Center Vav-23 Room Temp",,M,,,,,,,,,,,,,M,"ok",,0.42051666981859626°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a1b-10662748 "City Center Vav-23",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,80,,,,,0,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.119Z
@p:demo:r:1eeb03fb-f613c552 "City Center Vav-07 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,0.050909752652529505%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb03fb-9aecd586 "City Center Vav-07",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:02.367Z
@p:demo:r:1eeb1313-0c21f538 "Laguna ElecMeter Voltage AN",,,,,,,,,,,,,,,M,"ok",,7.501547706033598V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"AN",,,,,,"Voltage AN",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:58:59.949Z
@p:demo:r:1eeb1258-2474e0cd "JB Tower Vav-14 UnOccHeat","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,77.5°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1258-8223a5d3 "JB Tower Vav-14",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,M,,M,,,"hisDamper",,,,,,"Number",,,,,,,,100,,,,,55,,"UnOccHeat",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,M,,,,,"Los_Angeles","°F",M,,,,,,,,,M,,,17,"unbound",,M,2018-08-04T00:59:03.215Z
@p:demo:r:1eeb0307-501ef569 "City Center Vav-02 Room Temp",,M,,,,,,,,,,,,,M,"ok",,67.448109323799°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0307-95d36539 "City Center Vav-02",,,,@p:demo:r:1eeaf23d-b2ddf0f3 "Floor 1",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,,,,,,,,"Room Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:58:59.078Z
@p:demo:r:1eeb1258-bd781a0b "JB Tower Vav-18 SAT",,M,,,,,,,,,,,,,M,"ok",,47.03485280226517°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-fe115bfa "JB Tower Vav-18",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,83,,,,,14,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:58:59.927Z
@p:demo:r:1eeb04c4-d4c981c9 "City Center AHU-3 ZoneTemp",,M,,,,,,,,,,,,,M,"ok",,15.309274224422168°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb04c4-8771e252 "City Center AHU-3",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,96,,,,,6,,"ZoneTemp",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,M,2018-08-04T00:59:02.797Z
@p:demo:r:1eeb11ef-dec84491 "JB Tower Vav-07 Damper","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,M,,,,M,"ok",M,8.425773128191324%,,,,M,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb11ef-d80769c6 "JB Tower Vav-07",,,,@p:demo:r:1eeb11ef-1ccc23d5 "Floor 1",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,89,,,,,8,,"Damper",,,,,,,,,M,,,,0,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.121Z
@p:demo:r:1eeb1258-dd247ad1 "JB Tower Vav-14 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,62.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-8223a5d3 "JB Tower Vav-14",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,97,,,,,28,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:58:59.957Z
@p:demo:r:1eeb15a7-d570d081 "Pearl Tower Boiler Low Limit Temp","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,,,,,M,"ok",M,62°F,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb13b0-dfd51161 "Pearl Tower Boiler",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisRmtSp",,,,,,"Number",,M,M,,,,,,,,,,,,"Low Limit Temp",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",M,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,M,,62°F,17,"unbound",62°F,,2018-08-04T00:58:58.918Z
@p:demo:r:1eeb0a2b-e69042fa "City Center Vav-26 SAT",,M,,,,,,,,,,,,,M,"ok",,51.64442399282653°F,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb0a2b-e66e8838 "City Center Vav-26",,,,@p:demo:r:1eeaf252-ec4f1d7e "Floor 3",,,,,,M,,,"hisRmt",,,,,,"Number",,,,,,,,95,,,,,3,,"SAT",,,,,,,,,M,,,,1,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,M,,,,,"Los_Angeles","°F",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.465Z
@p:demo:r:1eeb0a6a-0c449ffd "City Center Vav-34 Rm Humidity",,M,,,,,,,,,,,,,M,"ok",,37.6752012879877%,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-339e1d5d "City Center Vav-34",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisHumidity",,,,,M,"Number",,,,,,,,91,,,,,5,,"Rm Humidity",,,,,,,,,M,,,,0,,,,,,,,,,,,,M,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,,,,,,,,,,,,,,,M,2018-08-04T00:59:00.111Z
@p:demo:r:1eeb1258-d8f68a36 "JB Tower Vav-20 AirFlow Setpoint","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",M,,,,,,,,,,,,,M,"ok",M,62.5cfm,,,,,,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:1eeb1258-8b55c832 "JB Tower Vav-20",,,,@p:demo:r:1eeb1258-7568bfb5 "Floor 2",M,,,,,M,,,"hisAirFlowSp",,,,,,"Number",,,,,,,,97,,,,,28,,"AirFlow Setpoint",,,,,,,,,M,,,,1,,,,,,,,,,,,,,@p:demo:r:1eeaf021-825d1e56 "JB Tower",M,,,,,,,,,,"Los_Angeles","cfm",,,,,,,,,,M,,,17,"unbound",,,2018-08-04T00:59:03.094Z
@p:demo:r:1eeb0a6a-2af3fafe "City Center Vav-31 ReHeat Valve","ver:\"2.0\"\ndis,expr,hvac_finCat\n\"Emergency Set\",\"pointEmergencyOverride(\\\$self, \\\$val)\",9\n\"Emergency Auto\",\"pointEmergencyAuto(\\\$self)\",9\n\"Manual Set\",\"pointOverride(\\\$self, \\\$val, \\\$duration)\",6\n\"Manual Auto\",\"pointAuto(\\\$self)\",6\n\"Set Default\",\"pointSetDef(\\\$self, \\\$val)\",3\n\"Set Null\",\"pointSetDef(\\\$self, null)\",3\n\n",,,,,,,,,,M,,,,M,"ok",M,60,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb0a6a-c478f2cc "City Center Vav-31",,,,@p:demo:r:1eeaf269-56091366 "Floor 4",,,,,,M,,,"hisDamper",,,,,,"Number",,,,,,,,,,,,,,,"ReHeat Valve",,,,,,,,,M,,,,0,,,,M,,,,,,,,,,@p:demo:r:1eeaef2d-fd0e9c29 "City Center",,,,,,,,,,,"Los_Angeles","%",,M,,,,,,,,M,,60,17,"unbound",60,,2018-08-04T00:59:00.044Z
@p:demo:r:1f05b9da-5a96d72d "Pearl Tower Chiller CWP1 Status",,,,,,,,,,,,,,,M,"ok",,F,,,,,,,,"\$equipRef \$navName",,,,,,,,"OFF,ON",@p:demo:r:1eeb13c7-b89aaf3c "Pearl Tower Chiller",,,,@p:demo:r:1eeb1371-87532fbe "Central Plant",,,,,,M,,,"hisBoolean",,,,,,"Bool",,,,,,,,,,,,,,,"CWP1 Status",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf1e0-fb3a4953 "Pearl Tower",,,M,,,,,,,,"Los_Angeles",,,,,,,,,,,,,,,,,,2018-08-04T00:59:00.063Z
@p:demo:r:1eeb12c5-0fb802e7 "JB Tower ElecMeter KwReactiveB",,,,,,,,,,,,,,,M,"ok",,5.084087872132265kVAR,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb12c5-457f4788 "JB Tower ElecMeter",,,,@p:demo:r:1eeb12c5-af8f6821 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,,,,,,,"KwReactiveB",,,,,,,,"B",M,M,,,,,,M,,,,,,,,,,M,@p:demo:r:1eeaf021-825d1e56 "JB Tower",,,,,,,,,,,"Los_Angeles","kVAR",,,,,,,,,,,,,,,,,2018-08-04T00:59:02.77Z
@p:demo:r:1eeb1313-b1b71238 "Laguna ElecMeter Voltage CN",,,,,,,,,,,,,,,M,"ok",,7.501547706033598V,,,,,,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:1eeb1313-e9b39d42 "Laguna ElecMeter",,,,@p:demo:r:1eeb1313-297cfd06 "Utility ",,,,,,M,,,"hisAirFlow",,,,,,"Number",,,,,,,,,"CN",,,,,,"Voltage CN",,,,,,,,,M,,,,,,,,,,,,,,,,,M,@p:demo:r:1eeaf0ef-4d5f5c8f "Laguna",,,,,,,,,,,"Los_Angeles","V",,,M,,,,,,,,,,,,,,2018-08-04T00:59:03.135Z
